time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115140,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.035660332301632e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.514990233583376e-05,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,7.027741230558604e-05,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,9.51498150243424e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,0.0004513481108006,287.35821533203125,294.1499938964844,282.5539855957031,281.6022644042969,283.1985168457031,282.04949951171875,286.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627590188756,1.509448455117024e-09,0.0009627575636841,-0.003005594946444,0.0,0.0,0.0,-0.0055611124262213,60.0,-2.805753231048584,-0.0,-6.319662304576923e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.035660332301632e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.514990233583376e-05,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,7.027741230558604e-05,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,9.51498150243424e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,0.0004513481108006,287.35821533203125,294.1499938964844,282.5539855957031,281.6022644042969,283.1985168457031,282.04949951171875,286.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627590188756,1.509448455117024e-09,0.0009627575636841,-0.003005594946444,0.0,0.0,0.0,-0.0055611124262213,60.0,-2.805753231048584,-0.0,-6.319662304576923e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.017814591061324e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,9.496197890257464e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,7.013860886218026e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.496189159108326e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,0.0004504567186813,287.3531494140625,294.1499938964844,282.6185607910156,281.6585388183594,283.1883850097656,282.0645446777344,286.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608567343093,1.2870863264069499e-09,0.0009608554537408,-0.0024229094851762,0.0,0.0,0.0,-0.0054508745670318,60.0,-2.7556021213531494,-0.0,-6.294720833466272e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.017814591061324e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,9.496197890257464e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,7.013860886218026e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.496189159108326e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,0.0004504567186813,287.3531494140625,294.1499938964844,282.6185607910156,281.6585388183594,283.1883850097656,282.0645446777344,286.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608567343093,1.2870863264069499e-09,0.0009608554537408,-0.0024229094851762,0.0,0.0,0.0,-0.0054508745670318,60.0,-2.7556021213531494,-0.0,-6.294720833466272e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.018656419357284e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.497084829490632e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,7.014516449999064e-05,297.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,9.497076098341496e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,0.0004504988028202,287.3390808105469,294.1499938964844,282.685546875,281.7167358398437,283.1726379394531,282.0694885253906,286.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018687733449,1.355391021640173e-09,0.0010186864528805,-0.0025446517392992,0.0,0.0,0.0,-0.0057724937796592,60.0,-3.031466245651245,-0.0,-6.295893939523013e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.018656419357284e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.497084829490632e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,7.014516449999064e-05,297.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,9.497076098341496e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,0.0004504988028202,287.3390808105469,294.1499938964844,282.685546875,281.7167358398437,283.1726379394531,282.0694885253906,286.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018687733449,1.355391021640173e-09,0.0010186864528805,-0.0025446517392992,0.0,0.0,0.0,-0.0057724937796592,60.0,-3.031466245651245,-0.0,-6.295893939523013e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.025372855830938e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.504157060291618e-05,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,7.019739859970286e-05,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,9.50414832914248e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,0.0004508343117777,287.3365783691406,294.1499938964844,282.7199401855469,281.7465209960937,283.1682434082031,282.07916259765625,286.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616612805984,1.381220582352682e-09,0.0009616598836146,-0.0026695835404098,0.0,0.0,0.0,-0.0054975384846329,60.0,-2.839083194732666,-0.0,-6.305273814177781e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.02586689335294e-05,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,9.504677291261032e-05,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,7.020124030532315e-05,297.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.504668560111897e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,0.0004508589918259,287.3340759277344,294.1499938964844,282.7548828125,281.7767639160156,283.1646728515625,282.08935546875,286.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617140167392,1.3873605597680692e-09,0.0009617126197554,-0.0026856726035475,0.0,0.0,0.0,-0.0055005839094519,60.0,-2.733635425567627,-0.0,-6.305962330088732e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.021394362207502e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.499967563897373e-05,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,7.016645395196974e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.499958832748234e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,0.0004506355908233,287.3290710449219,294.1499938964844,282.8265380859375,281.83856201171875,283.1585388183594,282.1095886230469,286.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612374124117,1.3316155955678255e-09,0.0009612360736355,-0.0025395960547029,0.0,0.0,0.0,-0.0054729492403566,60.0,-2.628830671310425,-0.0,-6.299711685642252e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.021394362207502e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.499967563897373e-05,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,7.016645395196974e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.499958832748234e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,0.0004506355908233,287.3290710449219,294.1499938964844,282.8265380859375,281.83856201171875,283.1585388183594,282.1095886230469,286.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612374124117,1.3316155955678255e-09,0.0009612360736355,-0.0025395960547029,0.0,0.0,0.0,-0.0054729492403566,60.0,-2.628830671310425,-0.0,-6.299711685642252e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.007354674395174e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.48518281802535e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,7.005725638009608e-05,297.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.485174086876214e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,0.0004499343049246,287.3240661621094,294.1499938964844,282.90045166015625,281.9020690917969,283.1537170410156,282.12725830078125,286.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597414173185,1.156674755975473e-09,0.0009597402531653,-0.0020811732392758,0.0,0.0,0.0,-0.0053862240165472,60.0,-2.5666754245758057,-0.0,-6.280115627532723e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.007354674395174e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.48518281802535e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,7.005725638009608e-05,297.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.485174086876214e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,0.0004499343049246,287.3240661621094,294.1499938964844,282.90045166015625,281.9020690917969,283.1537170410156,282.12725830078125,286.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597414173185,1.156674755975473e-09,0.0009597402531653,-0.0020811732392758,0.0,0.0,0.0,-0.0053862240165472,60.0,-2.5666754245758057,-0.0,-6.280115627532723e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.002659498946741e-05,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.480238804826512e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,7.002073834883049e-05,297.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.480230073677376e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,0.0004496997862588,287.3207702636719,294.1499938964844,282.9765930175781,281.9672546386719,283.1523742675781,282.1419982910156,286.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007337945862673,8.723608502236854e-10,0.0007337937131524,-0.0015596562298014,0.0,0.0,0.0,-0.0041217636317014,60.0,-2.0283360481262207,-0.0,-6.27356868676543e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.002659498946741e-05,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.480238804826512e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,7.002073834883049e-05,297.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.480230073677376e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,0.0004496997862588,287.3207702636719,294.1499938964844,282.9765930175781,281.9672546386719,283.1523742675781,282.1419982910156,286.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007337945862673,8.723608502236854e-10,0.0007337937131524,-0.0015596562298014,0.0,0.0,0.0,-0.0041217636317014,60.0,-2.0283360481262207,-0.0,-6.27356868676543e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,9.026813495438546e-05,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.505674097454175e-05,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,7.020860357442871e-05,297.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.505665366305038e-05,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,0.0004509063437581,287.3215637207031,294.1499938964844,283.0549011230469,282.03399658203125,283.1651306152344,282.1713562011719,286.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,0.0002333040902158,2.0206203377171048e-10,-0.0002333042939426,-0.0007645286386832,0.0,0.0,0.0,0.0010427933884784,60.0,-1.1812244653701782,-0.0,-6.30727683414989e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,9.026813495438546e-05,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.505674097454175e-05,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,7.020860357442871e-05,297.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.505665366305038e-05,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,0.0004509063437581,287.3215637207031,294.1499938964844,283.0549011230469,282.03399658203125,283.1651306152344,282.1713562011719,286.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,0.0002333040902158,2.0206203377171048e-10,-0.0002333042939426,-0.0007645286386832,0.0,0.0,0.0,0.0010427933884784,60.0,-1.1812244653701782,-0.0,-6.30727683414989e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,3.4762277209665626e-05,297.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,3.6606368666980416e-05,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,2.703734571696259e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,3.660633592517115e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0001736441190587,287.3202514648437,294.1499938964844,283.0948486328125,282.0679626464844,283.1662292480469,282.1786804199219,286.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003704317496158,4.63308474918378e-10,0.0003704312839545,-0.0008476145449094,0.0,0.0,0.0,-0.0020865339320153,60.0,-1.028942346572876,-0.0,-9.353827934432957e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,3.1266048608813435e-05,297.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,3.2924668630585074e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,2.4318054784089327e-05,297.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,3.292463952675462e-05,297.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,0.0001561797980684,287.32183837890625,294.1499938964844,283.1353454589844,282.102294921875,283.16705322265625,282.18585205078125,286.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003583546495065,4.419303534231034e-10,0.000358354212949,-0.0008034881320782,0.0,0.0,0.0,-0.0020146595779806,60.0,-0.961999237537384,-0.0,-7.56691509451457e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,9.025140025187284e-05,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.50391186052002e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,7.019558688625693e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,9.503903856966645e-05,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,0.0004508227866608,287.3935852050781,294.1499938964844,283.21783447265625,282.1720275878906,283.1983642578125,282.2222900390625,286.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,0.0003889551153406,2.547008784437033e-11,-0.0003889551444444,-0.0004559164517559,0.0,0.0,0.0,0.0019051177660003,60.0,-1.0566117763519287,-0.0,-6.304935595835559e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,9.025140025187284e-05,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.50391186052002e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,7.019558688625693e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,9.503903856966645e-05,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,0.0004508227866608,287.3935852050781,294.1499938964844,283.21783447265625,282.1720275878906,283.1983642578125,282.2222900390625,286.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,0.0003889551153406,2.547008784437033e-11,-0.0003889551444444,-0.0004559164517559,0.0,0.0,0.0,0.0019051177660003,60.0,-1.0566117763519287,-0.0,-6.304935595835559e-08,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,2.9444532628986053e-05,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,3.100652611465193e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,2.2901320335222408e-05,297.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,3.100649701082148e-05,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.0001470809947932,287.3954162597656,294.1499938964844,283.3023986816406,282.2431640625,283.201171875,282.23760986328125,286.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003137507301289,3.9241959681746147e-10,0.0003137503517791,-0.0007179274689406,0.0,0.0,0.0,-0.0017672675894573,60.0,-0.8207469582557678,-0.0,-6.710919819852279e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,2.9444532628986053e-05,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,3.100652611465193e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,2.2901320335222408e-05,297.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,3.100649701082148e-05,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.0001470809947932,287.3954162597656,294.1499938964844,283.3023986816406,282.2431640625,283.201171875,282.23760986328125,286.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003137507301289,3.9241959681746147e-10,0.0003137503517791,-0.0007179274689406,0.0,0.0,0.0,-0.0017672675894573,60.0,-0.8207469582557678,-0.0,-6.710919819852279e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.1213811123743653e-05,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,2.2339174392982383e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,1.6499643606948666e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,2.233915620308835e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,0.0001059669884853,287.3989562988281,294.1499938964844,283.3889465332031,282.315673828125,283.2035217285156,282.2510986328125,286.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002327723486814,2.8946131602758385e-10,0.0002327720576431,-0.0005282267229631,0.0,0.0,0.0,-0.0013101113727316,60.0,-0.6431131958961487,-0.0,-3.4834541917661e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.1213811123743653e-05,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,2.2339174392982383e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,1.6499643606948666e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,2.233915620308835e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,0.0001059669884853,287.3989562988281,294.1499938964844,283.3889465332031,282.315673828125,283.2035217285156,282.2510986328125,286.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002327723486814,2.8946131602758385e-10,0.0002327720576431,-0.0005282267229631,0.0,0.0,0.0,-0.0013101113727316,60.0,-0.6431131958961487,-0.0,-3.4834541917661e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,1.335240995103959e-05,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,1.4060737157706171e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,1.0385215318819974e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,1.4060725334275048e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,6.669780850643292e-05,287.4056701660156,294.1499938964844,283.4774475097656,282.389404296875,283.2036437988281,282.2594299316406,286.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001422734931111,1.7794793416570087e-10,0.0001422733184881,-0.0003255548945162,0.0,0.0,0.0,-0.0008013857295736,60.0,-0.4110233187675476,-0.0,-1.380040970389018e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,1.335240995103959e-05,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,1.4060737157706171e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,1.0385215318819974e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,1.4060725334275048e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,6.669780850643292e-05,287.4056701660156,294.1499938964844,283.4774475097656,282.389404296875,283.2036437988281,282.2594299316406,286.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001422734931111,1.7794793416570087e-10,0.0001422733184881,-0.0003255548945162,0.0,0.0,0.0,-0.0008013857295736,60.0,-0.4110233187675476,-0.0,-1.380040970389018e-09,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,1.0104016837431118e-05,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,1.064002117345808e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,7.85868542152457e-06,297.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,1.0640012078511065e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,5.047146987635642e-05,287.4063415527344,294.1499938964844,283.5223999023437,282.4267578125,283.2039794921875,282.2618408203125,286.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076610278687,1.3465652204391887e-10,0.0001076608896255,-0.0002463534765411,0.0,0.0,0.0,-0.0006064235931262,60.0,-0.3297647833824157,-0.0,-7.90243259718437e-10,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,7.607657153130276e-06,297.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,8.011233148863539e-06,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,5.917071121075424e-06,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,8.011225872905925e-06,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,3.800168269663118e-05,287.4067077636719,294.1499938964844,283.5678405761719,282.4643859863281,283.2041931152344,282.2633056640625,286.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-8.106166933430359e-05,1.0138750949906239e-10,8.106156747089699e-05,-0.000185487937415,0.0,0.0,0.0,-0.0004565970739349,60.0,-0.2572980225086212,-0.0,-4.479964177406259e-10,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,4.643310603569262e-06,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,4.88963223688188e-06,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,3.611466581787681e-06,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,4.889628144155722e-06,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,2.319421218999196e-05,287.4071350097656,294.1499938964844,283.6600646972656,282.5404968261719,283.20440673828125,282.26483154296875,286.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.9475573177915066e-05,6.188135420748253e-11,4.947551133227535e-05,-0.0001132117176894,0.0,0.0,0.0,-0.0002786816621664,60.0,-0.1534646600484848,-0.0,-1.668891830286512e-10,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,4.643310603569262e-06,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,4.88963223688188e-06,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,3.611466581787681e-06,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,4.889628144155722e-06,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,2.319421218999196e-05,287.4071350097656,294.1499938964844,283.6600646972656,282.5404968261719,283.20440673828125,282.26483154296875,286.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.9475573177915066e-05,6.188135420748253e-11,4.947551133227535e-05,-0.0001132117176894,0.0,0.0,0.0,-0.0002786816621664,60.0,-0.1534646600484848,-0.0,-1.668891830286512e-10,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,3.2169111818802776e-06,297.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,3.387563992873765e-06,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,2.502043798813247e-06,297.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,3.3875610370159848e-06,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,1.606907790119294e-05,287.4072265625,294.1499938964844,283.7541198730469,282.61767578125,283.2044677734375,282.2655334472656,286.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.4276617952855304e-05,4.2871463323823627e-11,3.427657429710962e-05,-7.843315688660368e-05,0.0,0.0,0.0,-0.0001930703729158,60.0,-0.0974672511219978,-0.0,-8.010336144392838e-11,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,3.2169111818802776e-06,297.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,3.387563992873765e-06,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,2.502043798813247e-06,297.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,3.3875610370159848e-06,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,1.606907790119294e-05,287.4072265625,294.1499938964844,283.7541198730469,282.61767578125,283.2044677734375,282.2655334472656,286.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.4276617952855304e-05,4.2871463323823627e-11,3.427657429710962e-05,-7.843315688660368e-05,0.0,0.0,0.0,-0.0001930703729158,60.0,-0.0974672511219978,-0.0,-8.010336144392838e-11,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,2.140346168744145e-06,297.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,2.2538886241818545e-06,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,1.6647147731418954e-06,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,2.2538865778187755e-06,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,1.06914321804652e-05,287.4073181152344,294.1499938964844,283.8499450683594,282.69586181640625,283.2045288085937,282.265869140625,286.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.2805890694144185e-05,2.8524380774053168e-11,2.2805861590313725e-05,-5.218523074290715e-05,0.0,0.0,0.0,-0.0001284590252907,60.0,-0.0631051883101463,-0.0,-3.5460159114597545e-11,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,2.140346168744145e-06,297.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,2.2538886241818545e-06,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,1.6647147731418954e-06,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,2.2538865778187755e-06,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,1.06914321804652e-05,287.4073181152344,294.1499938964844,283.8499450683594,282.69586181640625,283.2045288085937,282.265869140625,286.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.2805890694144185e-05,2.8524380774053168e-11,2.2805861590313725e-05,-5.218523074290715e-05,0.0,0.0,0.0,-0.0001284590252907,60.0,-0.0631051883101463,-0.0,-3.5460159114597545e-11,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,1.1359486506989924e-06,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,1.1962092685280368e-06,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,8.835162930154183e-07,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,1.1962082453464973e-06,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,5.674277872458333e-06,287.4072570800781,294.1499938964844,283.947509765625,282.7749938964844,283.2045288085937,282.26593017578125,286.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2103912013117224e-05,1.51388953456566e-11,1.2103896551707294e-05,-2.769652019196656e-05,0.0,0.0,0.0,-6.817784742452204e-05,60.0,-0.0372788123786449,-0.0,-9.988266290450463e-12,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,1.1359486506989924e-06,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,1.1962092685280368e-06,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,8.835162930154183e-07,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,1.1962082453464973e-06,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,5.674277872458333e-06,287.4072570800781,294.1499938964844,283.947509765625,282.7749938964844,283.2045288085937,282.26593017578125,286.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2103912013117224e-05,1.51388953456566e-11,1.2103896551707294e-05,-2.769652019196656e-05,0.0,0.0,0.0,-6.817784742452204e-05,60.0,-0.0372788123786449,-0.0,-9.988266290450463e-12,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,7.156457968449104e-07,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,7.536098678428971e-07,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,5.566138270296506e-07,297.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,7.536091857218707e-07,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,3.574785750970477e-06,287.4072570800781,294.1499938964844,283.9969177246094,282.8149108886719,283.2045288085937,282.26593017578125,286.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.625650141562801e-06,9.537686612715037e-12,7.625640591868432e-06,-1.7449096048949286e-05,0.0,0.0,0.0,-4.295304825063795e-05,60.0,-0.0263499114662408,-0.0,-3.964322359967243e-12,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,4.518533955888415e-07,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,4.758236116231274e-07,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,3.514417983296881e-07,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,4.758232137191954e-07,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,2.257093001389876e-06,287.40728759765625,294.1499938964844,284.0467224121094,282.8550109863281,283.2045288085937,282.2659606933594,286.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.814888143300777e-06,6.022135481259516e-12,4.814882231585216e-06,-1.101740781450644e-05,0.0,0.0,0.0,-2.712084096856416e-05,60.0,-0.0187379997223615,-0.0,-1.5804028008145619e-12,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
