time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117420,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,2.0819817336814602e-07,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,2.192428070202368e-07,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,1.6193203578040993e-07,297.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,2.192426222791255e-07,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,1.0399891152701457e-06,287.40728759765625,294.1499938964844,284.1029968261719,282.9001770019531,283.2045288085937,282.2659606933594,286.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2185097350302385e-06,2.774772599190012e-12,2.218507006546133e-06,-5.076400611869758e-06,0.0,0.0,0.0,-1.249622437171638e-05,60.0,-0.0113746058195829,-0.0,-3.355262573855045e-13,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,1.1491539453345469e-07,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,1.2101151014576317e-07,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,8.937870887848477e-08,297.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,1.2101139645892545e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,5.740241135754331e-07,287.40728759765625,294.1499938964844,284.1475524902344,282.93585205078125,283.2045288085937,282.2659606933594,286.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2245304787938949e-06,1.531563612912346e-12,1.2245288871781668e-06,-2.801960818032967e-06,0.0,0.0,0.0,-6.897404091432691e-06,60.0,-0.0078960480168461,-0.0,-1.0221841141534393e-13,0.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.050000000745058,1.1923486198384126e-08,297.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.050000000745058,1.2556010453579349e-08,298.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.050000000745058,9.273828815992148e-09,297.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.050000000745058,1.255599979543831e-08,297.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.050000000745058,5.9560061771435364e-08,287.40728759765625,291.1499938964844,284.25,283.0174255371094,283.2045288085937,282.2659606933594,286.72613525390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.270807103992411e-07,1.589130574092962e-13,1.270805540798392e-07,-2.907684120145859e-07,0.0,0.0,0.0,-7.157941581681371e-07,60.0,-0.0028434498235583,-0.0,-1.1004724048528389e-15,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.050000000745058,1.1923486198384126e-08,297.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.050000000745058,1.2556010453579349e-08,298.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.050000000745058,9.273828815992148e-09,297.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.050000000745058,1.255599979543831e-08,297.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.050000000745058,5.9560061771435364e-08,287.40728759765625,291.1499938964844,284.25,283.0174255371094,283.2045288085937,282.2659606933594,286.72613525390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.270807103992411e-07,1.589130574092962e-13,1.270805540798392e-07,-2.907684120145859e-07,0.0,0.0,0.0,-7.157941581681371e-07,60.0,-0.0028434498235583,-0.0,-1.1004724048528389e-15,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.6339923143386841,0.050000000745058,0.0408426336944103,297.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98291015625,0.6339923143386841,0.050000000745058,0.0430092625319957,297.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.984375,0.6339923143386841,0.050000000745058,0.0317664965987205,297.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823913574219,0.6339923143386841,0.050000000745058,0.0430092550814151,297.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835510253906,0.6339923143386841,0.050000000745058,0.2040172517299652,286.9087219238281,291.1499938964844,284.3018493652344,283.05841064453125,292.5886535644531,294.565185546875,286.8241577148437,1.0,0.1097103282809257,0.0114794420078396,0.0114794420078396,1.0,1.0,-0.4350264370441437,8.577420658184565e-07,0.4350255727767944,-0.1323909163475036,0.0,0.0,0.0,10.187986373901367,60.0,856.8016357421875,-0.0,12.279181480407717,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.191162109375,0.6313782334327698,0.050000000745058,0.0452396869659423,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911315917969,0.6313782334327698,0.050000000745058,0.0476395711302757,297.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.19122314453125,0.6313782334327698,0.050000000745058,0.0351864248514175,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19110107421875,0.6313782334327698,0.050000000745058,0.0476395711302757,297.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.191162109375,0.6313782334327698,0.050000000745058,0.2259816080331802,287.2441711425781,291.1499938964844,284.35418701171875,283.0994873046875,293.8150329589844,297.70489501953125,287.7047424316406,1.0,0.121093101799488,0.0229588840156793,0.0229588840156793,1.0,1.0,-0.4820380806922912,3.5626346743811155e-06,0.4820345044136047,-0.1438974291086197,0.0,0.0,0.0,12.498648643493652,60.0,1768.986328125,-0.0,16.68233871459961,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73065185546875,0.5709901452064514,0.050000000745058,0.0456806421279907,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73065185546875,0.5709901452064514,0.050000000745058,0.0481039173901081,297.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73065185546875,0.5709901452064514,0.050000000745058,0.0355293899774551,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73065185546875,0.5709901452064514,0.050000000745058,0.0481039173901081,297.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.73065185546875,0.5709901452064514,0.050000000745058,0.2281842678785324,288.7934875488281,291.1499938964844,284.4602355957031,283.1817932128906,293.82574462890625,297.8049011230469,289.0782165527344,1.0,0.1406043618917465,0.0459177680313587,0.0459177680313587,1.0,1.0,-0.4867361485958099,3.7573765439447016e-05,0.486698567867279,-0.1449963301420211,0.0,0.0,0.0,20.012107849121094,60.0,1729.7200927734375,-0.0,23.19142341613769,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73065185546875,0.5709901452064514,0.050000000745058,0.0456806421279907,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73065185546875,0.5709901452064514,0.050000000745058,0.0481039173901081,297.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73065185546875,0.5709901452064514,0.050000000745058,0.0355293899774551,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73065185546875,0.5709901452064514,0.050000000745058,0.0481039173901081,297.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.73065185546875,0.5709901452064514,0.050000000745058,0.2281842678785324,288.7934875488281,291.1499938964844,284.4602355957031,283.1817932128906,293.82574462890625,297.8049011230469,289.0782165527344,1.0,0.1406043618917465,0.0459177680313587,0.0459177680313587,1.0,1.0,-0.4867361485958099,3.7573765439447016e-05,0.486698567867279,-0.1449963301420211,0.0,0.0,0.0,20.012107849121094,60.0,1729.7200927734375,-0.0,23.19142341613769,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2735290527344,0.5492467880249023,0.050000000745058,0.0458178929984569,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2735290527344,0.5492467880249023,0.050000000745058,0.0482484474778175,297.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2735290527344,0.5492467880249023,0.050000000745058,0.0356361381709575,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2735290527344,0.5492467880249023,0.050000000745058,0.0482484474778175,297.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2735290527344,0.5492467880249023,0.050000000745058,0.2288698703050613,289.324462890625,291.1499938964844,284.513916015625,283.2229919433594,293.8251647949219,297.7781677246094,289.5699462890625,1.0,0.1490115076303482,0.0573972091078758,0.0573972091078758,1.0,1.0,-0.4881986379623413,0.0001060705108102,0.4880925714969635,-0.1452876925468444,0.0,0.0,0.0,23.67885971069336,60.0,1570.2982177734375,-0.0,26.34546089172364,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7499084472656,0.5324448347091675,0.050000000745058,0.0459493398666381,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7499084472656,0.5324448347091675,0.050000000745058,0.0483868680894374,297.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7499084472656,0.5324448347091675,0.050000000745058,0.0357383750379085,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7499084472656,0.5324448347091675,0.050000000745058,0.0483868680894374,297.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7499084472656,0.5324448347091675,0.050000000745058,0.229526475071907,289.7954406738281,291.1499938964844,284.5679931640625,283.26416015625,293.82568359375,297.7567749023437,290.0196838378906,1.0,0.1565783470869064,0.2459177672863006,0.2459177672863006,0.9973307847976683,1.0,-0.4895990788936615,0.0325497351586818,0.4570493400096893,-0.1133361235260963,0.0,0.0,0.0,27.198013305664062,60.0,1415.1893310546875,-0.0,29.37890625,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849609375,0.5095425248146057,0.050000000745058,0.0461894422769546,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849609375,0.5095425248146057,0.050000000745058,0.0486397072672843,297.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849609375,0.5095425248146057,0.050000000745058,0.0359251238405704,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849609375,0.5095425248146057,0.050000000745058,0.0486397072672843,297.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849609375,0.5095425248146057,0.050000000745058,0.2307258397340774,290.6226806640625,291.1499938964844,284.67730712890625,283.34649658203125,293.11474609375,297.7279968261719,290.80145263671875,1.0,0.1693988293409347,0.6229588985443115,0.6229588985443115,0.9919922947883606,1.0,-0.4921581447124481,0.1862849593162536,0.3058731853961944,0.0391023568809032,0.0,0.0,0.0,33.63853073120117,60.0,1046.86865234375,-0.0,34.9450798034668,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849609375,0.5095425248146057,0.050000000745058,0.0461894422769546,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849609375,0.5095425248146057,0.050000000745058,0.0486397072672843,297.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849609375,0.5095425248146057,0.050000000745058,0.0359251238405704,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849609375,0.5095425248146057,0.050000000745058,0.0486397072672843,297.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849609375,0.5095425248146057,0.050000000745058,0.2307258397340774,290.6226806640625,291.1499938964844,284.67730712890625,283.34649658203125,293.11474609375,297.7279968261719,290.80145263671875,1.0,0.1693988293409347,0.6229588985443115,0.6229588985443115,0.9919922947883606,1.0,-0.4921581447124481,0.1862849593162536,0.3058731853961944,0.0391023568809032,0.0,0.0,0.0,33.63853073120117,60.0,1046.86865234375,-0.0,34.9450798034668,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.4954410493373871,0.050000000745058,0.0463933944702148,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.4954410493373871,0.050000000745058,0.0488544777035713,297.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.4954410493373871,0.050000000745058,0.0360837504267692,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.4954410493373871,0.050000000745058,0.0488544777035713,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.4954410493373871,0.050000000745058,0.2317446172237396,291.0519104003906,291.1499938964844,284.7879943847656,283.4286499023437,292.083984375,297.7124938964844,291.10430908203125,1.0,0.1795535832643509,1.0,1.0,0.9866538643836976,1.0,-0.4943312704563141,0.2159443199634552,0.2783869504928589,0.0681120306253433,0.0,0.0,0.0,39.096187591552734,60.0,444.1705322265625,-0.0,39.739349365234375,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.4954410493373871,0.050000000745058,0.0463933944702148,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.4954410493373871,0.050000000745058,0.0488544777035713,297.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.4954410493373871,0.050000000745058,0.0360837504267692,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.4954410493373871,0.050000000745058,0.0488544777035713,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.4954410493373871,0.050000000745058,0.2317446172237396,291.0519104003906,291.1499938964844,284.7879943847656,283.4286499023437,292.083984375,297.7124938964844,291.10430908203125,1.0,0.1795535832643509,1.0,1.0,0.9866538643836976,1.0,-0.4943312704563141,0.2159443199634552,0.2783869504928589,0.0681120306253433,0.0,0.0,0.0,39.096187591552734,60.0,444.1705322265625,-0.0,39.739349365234375,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857678413391113,0.050000000745058,0.046562124043703,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857678413391113,0.050000000745058,0.0490321554243564,297.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857678413391113,0.050000000745058,0.0362149849534034,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857678413391113,0.050000000745058,0.0490321554243564,297.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857678413391113,0.050000000745058,0.2325874418020248,291.2798767089844,290.6499938964844,284.8999328613281,283.510498046875,292.10516357421875,297.7036437988281,291.3396911621094,1.0,0.1875143051147461,1.0,1.0,0.9873844385147096,1.0,-0.4961292147636413,0.2168377339839935,0.2792915105819702,0.0685689523816108,0.0,0.0,0.0,43.608158111572266,48.0,298.5888061523437,-0.0,43.74129867553711,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857678413391113,0.050000000745058,0.046562124043703,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857678413391113,0.050000000745058,0.0490321554243564,297.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857678413391113,0.050000000745058,0.0362149849534034,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857678413391113,0.050000000745058,0.0490321554243564,297.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857678413391113,0.050000000745058,0.2325874418020248,291.2798767089844,290.6499938964844,284.8999328613281,283.510498046875,292.10516357421875,297.7036437988281,291.3396911621094,1.0,0.1875143051147461,1.0,1.0,0.9873844385147096,1.0,-0.4961292147636413,0.2168377339839935,0.2792915105819702,0.0685689523816108,0.0,0.0,0.0,43.608158111572266,48.0,298.5888061523437,-0.0,43.74129867553711,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.4834805727005005,0.050000000745058,0.0466042831540107,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.4834805727005005,0.050000000745058,0.0490765571594238,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.4834805727005005,0.050000000745058,0.0362477749586105,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.4834805727005005,0.050000000745058,0.0490765571594238,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.4834805727005005,0.050000000745058,0.2327980548143386,291.5028991699219,290.1499938964844,285.012939453125,283.5918884277344,292.152587890625,297.6993713378906,291.5513916015625,1.0,0.188961386680603,1.0,1.0,0.9881150722503662,1.0,-0.4965788424015045,0.2170169502496719,0.2795618772506714,0.0686434581875801,0.0,0.0,0.0,44.73568344116211,36.0,231.3487701416016,-0.0,44.74578475952149,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.4834805727005005,0.050000000745058,0.0466042831540107,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.4834805727005005,0.050000000745058,0.0490765571594238,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.4834805727005005,0.050000000745058,0.0362477749586105,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.4834805727005005,0.050000000745058,0.0490765571594238,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.4834805727005005,0.050000000745058,0.2327980548143386,291.5028991699219,290.1499938964844,285.012939453125,283.5918884277344,292.152587890625,297.6993713378906,291.5513916015625,1.0,0.188961386680603,1.0,1.0,0.9881150722503662,1.0,-0.4965788424015045,0.2170169502496719,0.2795618772506714,0.0686434581875801,0.0,0.0,0.0,44.73568344116211,36.0,231.3487701416016,-0.0,44.74578475952149,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871887207031,0.4847125709056854,0.050000000745058,0.0465815141797065,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871887207031,0.4847125709056854,0.050000000745058,0.0490525774657726,297.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871887207031,0.4847125709056854,0.050000000745058,0.0362300686538219,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871887207031,0.4847125709056854,0.050000000745058,0.0490525774657726,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871887207031,0.4847125709056854,0.050000000745058,0.232684314250946,291.59600830078125,290.1499938964844,285.0697937011719,283.63238525390625,292.1770324707031,297.69854736328125,291.63873291015625,1.0,0.1877533793449401,1.0,1.0,0.9884803295135498,1.0,-0.496336281299591,0.2169076204299926,0.2794286608695984,0.0685942694544792,0.0,0.0,0.0,44.1268196105957,36.0,205.91278076171875,-0.0,44.2031478881836,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705322265625,0.4872152507305145,0.050000000745058,0.0465357415378093,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705322265625,0.4872152507305145,0.050000000745058,0.0490043759346008,297.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705322265625,0.4872152507305145,0.050000000745058,0.0361944660544395,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705322265625,0.4872152507305145,0.050000000745058,0.0490043759346008,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705322265625,0.4872152507305145,0.050000000745058,0.2324556559324264,291.6783142089844,289.6499938964844,285.1268615722656,283.6727294921875,292.2012634277344,297.6983642578125,291.7161865234375,1.0,0.185473620891571,1.0,1.0,0.9866209626197816,1.0,-0.4958486557006836,0.216725468635559,0.2791231870651245,0.0685314387083053,0.0,0.0,0.0,42.902774810791016,25.0,184.41607666015625,-0.0,43.11380386352539,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7635192871094,0.4919407963752746,0.050000000745058,0.0464521162211895,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7635192871094,0.4919407963752746,0.050000000745058,0.0489163175225257,297.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7635192871094,0.4919407963752746,0.050000000745058,0.0361294262111187,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7635192871094,0.4919407963752746,0.050000000745058,0.0489163175225257,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7635192871094,0.4919407963752746,0.050000000745058,0.2320379465818405,291.7702331542969,289.6499938964844,285.2001953125,283.7240905761719,292.2323913574219,297.69891357421875,291.80303955078125,1.0,0.1813612133264541,1.0,1.0,0.9842410087585448,1.0,-0.4949576258659363,0.2163818478584289,0.2785757780075073,0.0684050992131233,0.0,0.0,0.0,40.66666793823242,25.0,161.75608825683594,-0.0,41.12910461425781,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8104553222656,0.4953516125679016,0.050000000745058,0.0463948547840118,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8104553222656,0.4953516125679016,0.050000000745058,0.0488560162484645,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8104553222656,0.4953516125679016,0.050000000745058,0.0360848866403102,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8104553222656,0.4953516125679016,0.050000000745058,0.0488560162484645,297.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8104553222656,0.4953516125679016,0.050000000745058,0.2317519038915634,291.816650390625,289.1499938964844,285.2415466308594,283.7528381347656,292.2500915527344,297.6994934082031,291.8470458984375,1.0,0.1785063296556472,1.0,1.0,0.9829022884368896,1.0,-0.4943477809429168,0.2161424309015274,0.2782053649425506,0.0683144256472587,0.0,0.0,0.0,39.13540649414063,25.0,150.9856414794922,-0.0,39.77399826049805,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237976074219,0.5026558637619019,0.050000000745058,0.046282522380352,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237976074219,0.5026558637619019,0.050000000745058,0.0487377271056175,297.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237976074219,0.5026558637619019,0.050000000745058,0.0359975174069404,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237976074219,0.5026558637619019,0.050000000745058,0.0487377271056175,297.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237976074219,0.5026558637619019,0.050000000745058,0.2311907857656479,291.92889404296875,288.6499938964844,285.3568725585937,283.8321228027344,292.2999572753906,297.7019958496094,291.95416259765625,1.0,0.1731262356042862,1.0,1.0,0.979183554649353,1.0,-0.493150383234024,0.2156910449266433,0.2774593532085418,0.0681526288390159,0.0,0.0,0.0,36.131591796875,25.0,127.58309173583984,-0.0,37.12513732910156,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237976074219,0.5026558637619019,0.050000000745058,0.046282522380352,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237976074219,0.5026558637619019,0.050000000745058,0.0487377271056175,297.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237976074219,0.5026558637619019,0.050000000745058,0.0359975174069404,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237976074219,0.5026558637619019,0.050000000745058,0.0487377271056175,297.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237976074219,0.5026558637619019,0.050000000745058,0.2311907857656479,291.92889404296875,288.6499938964844,285.3568725585937,283.8321228027344,292.2999572753906,297.7019958496094,291.95416259765625,1.0,0.1731262356042862,1.0,1.0,0.979183554649353,1.0,-0.493150383234024,0.2156910449266433,0.2774593532085418,0.0681526288390159,0.0,0.0,0.0,36.131591796875,25.0,127.58309173583984,-0.0,37.12513732910156,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.01788330078125,0.5089015960693359,0.050000000745058,0.0461976081132888,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01788330078125,0.5089015960693359,0.050000000745058,0.0486483089625835,297.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.01788330078125,0.5089015960693359,0.050000000745058,0.0359314754605293,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01788330078125,0.5089015960693359,0.050000000745058,0.0486483089625835,297.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.01788330078125,0.5089015960693359,0.050000000745058,0.230766624212265,292.0221252441406,288.1499938964844,285.4726257324219,283.9104309082031,292.3246459960937,297.7052307128906,292.04266357421875,1.0,0.1688234806060791,1.0,1.0,0.9149905443191528,1.0,-0.4922454953193664,0.2165791541337967,0.2756663560867309,0.0692553743720054,0.0,0.0,0.0,33.8610954284668,25.0,106.07068634033205,-0.0,35.13140106201172,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.01788330078125,0.5089015960693359,0.050000000745058,0.0461976081132888,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01788330078125,0.5089015960693359,0.050000000745058,0.0486483089625835,297.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.01788330078125,0.5089015960693359,0.050000000745058,0.0359314754605293,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01788330078125,0.5089015960693359,0.050000000745058,0.0486483089625835,297.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.01788330078125,0.5089015960693359,0.050000000745058,0.230766624212265,292.0221252441406,288.1499938964844,285.4726257324219,283.9104309082031,292.3246459960937,297.7052307128906,292.04266357421875,1.0,0.1688234806060791,1.0,1.0,0.9149905443191528,1.0,-0.4922454953193664,0.2165791541337967,0.2756663560867309,0.0692553743720054,0.0,0.0,0.0,33.8610954284668,25.0,106.07068634033205,-0.0,35.13140106201172,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.09228515625,0.5143292546272278,0.050000000745058,0.0461313314735889,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.09228515625,0.5143292546272278,0.050000000745058,0.0485785119235515,297.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.09228515625,0.5143292546272278,0.050000000745058,0.0358799248933792,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.09228515625,0.5143292546272278,0.050000000745058,0.0485785119235515,297.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.09228515625,0.5143292546272278,0.050000000745058,0.2304355502128601,292.0955505371094,287.6499938964844,285.5886535644531,283.9876708984375,292.3269958496094,297.7088623046875,292.1112670898437,1.0,0.1653809696435928,1.0,1.0,0.8507974743843079,1.0,-0.4915392398834228,0.2184283286333084,0.2731109261512756,0.071267269551754,0.0,0.0,0.0,32.089046478271484,25.0,83.02967071533203,-0.0,33.58048248291016,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.09228515625,0.5143292546272278,0.050000000745058,0.0461313314735889,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.09228515625,0.5143292546272278,0.050000000745058,0.0485785119235515,297.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.09228515625,0.5143292546272278,0.050000000745058,0.0358799248933792,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.09228515625,0.5143292546272278,0.050000000745058,0.0485785119235515,297.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.09228515625,0.5143292546272278,0.050000000745058,0.2304355502128601,292.0955505371094,287.6499938964844,285.5886535644531,283.9876708984375,292.3269958496094,297.7088623046875,292.1112670898437,1.0,0.1653809696435928,1.0,1.0,0.8507974743843079,1.0,-0.4915392398834228,0.2184283286333084,0.2731109261512756,0.071267269551754,0.0,0.0,0.0,32.089046478271484,25.0,83.02967071533203,-0.0,33.58048248291016,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1302185058594,0.7624520063400269,0.1513232439756393,0.1261976361274719,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12353515625,0.533399760723114,0.050000000745058,0.0483778826892375,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1235656738281,0.5410923957824707,0.1421449035406112,0.0369974188506603,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12353515625,0.533399760723114,0.050000000745058,0.0483778826892375,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.12353515625,0.533399760723114,0.050000000745058,0.2294838577508926,292.1278381347656,287.6499938964844,285.6467590332031,284.0258483886719,292.3385009765625,297.7112121582031,292.1437072753906,1.0,0.1652707755565643,1.0,1.0,0.8187009692192078,1.0,-0.5873072743415833,0.2616349458694458,0.325672298669815,0.0923728346824646,0.0,0.0,0.0,27.753456115722656,25.0,79.70475769042969,-0.0,39.23817825317383,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.16754150390625,0.8085756301879883,0.1509211212396621,0.1361345052719116,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1596069335937,0.5544562935829163,0.050000000745058,0.0482102371752262,297.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1669006347656,0.7802065014839172,0.1437510550022125,0.0953834727406501,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1596069335937,0.5544562935829163,0.050000000745058,0.0482102371752262,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1596069335937,0.5544562935829163,0.050000000745058,0.2286885976791381,292.1654052734375,287.1499938964844,285.7048645019531,284.0636901855469,292.2655944824219,297.7133483886719,292.1776733398437,1.0,0.1660088300704956,1.0,1.0,0.7353886365890503,1.0,-0.6679749488830566,0.3046420216560364,0.3633329272270202,0.1199204325675964,0.0,0.0,0.0,24.21683120727539,25.0,65.55206298828125,-0.0,44.44633483886719,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1331787109375,0.8137481212615967,0.1532719284296035,0.1377885937690735,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1465148925781,0.5561167597770691,0.050000000745058,0.0481985844671726,297.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1336364746094,0.7990005016326904,0.1447144448757171,0.1014865338802337,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1465148925781,0.5561167597770691,0.050000000745058,0.0481985844671726,297.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1465148925781,0.5561167597770691,0.050000000745058,0.2286333292722702,292.1373291015625,286.6499938964844,285.821044921875,284.1383361816406,291.4869079589844,297.7147216796875,292.10406494140625,1.0,0.1665308177471161,1.0,1.0,0.5687640309333801,1.0,-0.6771958470344543,0.3613237738609314,0.3158720433712005,0.174848586320877,0.0,0.0,0.0,24.016902923583984,25.0,-164.10572814941406,-0.0,45.31793212890625,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1331787109375,0.8137481212615967,0.1532719284296035,0.1377885937690735,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1465148925781,0.5561167597770691,0.050000000745058,0.0481985844671726,297.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1336364746094,0.7990005016326904,0.1447144448757171,0.1014865338802337,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1465148925781,0.5561167597770691,0.050000000745058,0.0481985844671726,297.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1465148925781,0.5561167597770691,0.050000000745058,0.2286333292722702,292.1373291015625,286.6499938964844,285.821044921875,284.1383361816406,291.4869079589844,297.7147216796875,292.10406494140625,1.0,0.1665308177471161,1.0,1.0,0.5687640309333801,1.0,-0.6771958470344543,0.3613237738609314,0.3158720433712005,0.174848586320877,0.0,0.0,0.0,24.016902923583984,25.0,-164.10572814941406,-0.0,45.31793212890625,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.89666748046875,0.8881721496582031,0.1572878509759903,0.0978148877620697,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9418029785156,0.6891650557518005,0.050000000745058,0.0476541444659233,297.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89666748046875,0.93683522939682,0.1471469849348068,0.0879713743925094,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9418029785156,0.6891650557518005,0.050000000745058,0.0476541444659233,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8936462402344,0.9257901906967164,0.1357506513595581,0.5480027198791504,291.8840637207031,286.6499938964844,285.8934631347656,284.1842041015625,290.3910522460937,297.7043151855469,291.7825927734375,1.0,0.171172097325325,1.0,1.0,0.464774340391159,1.0,-0.9061153531074524,0.5704596042633057,0.3356557786464691,0.3470898568630218,0.0,0.0,0.0,12.653491973876951,25.0,-612.8753662109375,-0.0,67.8527603149414,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.57391357421875,0.8714318871498108,0.1617724597454071,0.0869229435920715,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.64276123046875,0.7043851613998413,0.050000000745058,0.0476274192333221,297.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5739440917969,0.8714318871498108,0.1501446664333343,0.0676067322492599,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.64276123046875,0.7043851613998413,0.050000000745058,0.0476274192333221,297.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5577697753906,0.9376234412193298,0.1356486827135086,0.5321393013000488,291.54736328125,286.1499938964844,285.9370422363281,284.2115478515625,289.5195007324219,297.6771240234375,291.4107971191406,1.0,0.1736333519220352,1.0,1.0,0.4021393656730652,1.0,-0.9387891888618468,0.6638556122779846,0.2749335765838623,0.4281955361366272,0.0,0.0,0.0,12.284831047058104,45.0,-962.9158935546876,-0.0,66.64691162109375,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
