time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119460,297.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.723388671875,0.8734236359596252,0.1675777435302734,0.0881658717989921,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8307800292969,0.7025560140609741,0.050000000745058,0.0476301126182079,297.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.723388671875,0.8734236359596252,0.1541886776685714,0.068573459982872,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8307800292969,0.7025560140609741,0.050000000745058,0.0476301126182079,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.9632355570793152,0.1348331272602081,0.5770655870437622,290.6837463378906,286.1499938964844,286.0172424316406,284.2613525390625,288.00555419921875,297.6233215332031,290.505615234375,1.0,0.1833566129207611,1.0,1.0,0.2906862199306488,1.0,-0.9949271082878112,0.8335843086242676,0.1613427996635437,0.5866706967353821,0.0,0.0,0.0,13.043187141418455,45.0,-1543.37939453125,-0.0,78.15479278564453,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.27362060546875,0.8738642930984497,0.1693368405103683,0.0884424000978469,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.39111328125,0.7021519541740417,0.050000000745058,0.0476305931806564,297.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27362060546875,0.8738642930984497,0.1554328650236129,0.0687885358929634,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.39111328125,0.7021519541740417,0.050000000745058,0.0476305931806564,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2402038574219,0.9778247475624084,0.1339285969734192,0.6055325865745544,290.2285461425781,286.1499938964844,286.0527038574219,284.2831726074219,287.4878845214844,297.609619140625,290.048095703125,1.0,0.1890487074851989,1.0,1.0,0.2412836253643036,1.0,-1.029530644416809,0.9089584350585938,0.1205722764134407,0.6552722454071045,0.0,0.0,0.0,13.49532413482666,65.0,-1720.0869140625,-0.0,85.8095703125,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7743835449219,0.9707139134407043,0.1664387732744217,0.1520202308893203,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9389343261719,0.6444321870803833,0.050000000745058,0.0477615296840667,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820129394531,0.9388101100921632,0.1518128663301468,0.1076748818159103,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9389343261719,0.6444321870803833,0.050000000745058,0.0477615296840667,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7957763671875,0.8855500221252441,0.1297673732042312,0.5896618962287903,288.7757263183594,286.1499938964844,286.1679077148437,284.3530578613281,286.238525390625,297.6044921875,288.620361328125,1.0,0.2120083719491958,1.0,1.0,0.0804278701543808,1.0,-1.1369932889938354,1.1328824758529663,0.0041107735596597,0.8582080006599426,0.0,0.0,0.0,18.273815155029297,68.0,-1899.615966796875,-0.0,118.85173797607422,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7743835449219,0.9707139134407043,0.1664387732744217,0.1520202308893203,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9389343261719,0.6444321870803833,0.050000000745058,0.0477615296840667,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820129394531,0.9388101100921632,0.1518128663301468,0.1076748818159103,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9389343261719,0.6444321870803833,0.050000000745058,0.0477615296840667,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7957763671875,0.8855500221252441,0.1297673732042312,0.5896618962287903,288.7757263183594,286.1499938964844,286.1679077148437,284.3530578613281,286.238525390625,297.6044921875,288.620361328125,1.0,0.2120083719491958,1.0,1.0,0.0804278701543808,1.0,-1.1369932889938354,1.1328824758529663,0.0041107735596597,0.8582080006599426,0.0,0.0,0.0,18.273815155029297,68.0,-1899.615966796875,-0.0,118.85173797607422,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.14947509765625,0.854020893573761,0.1607723385095596,0.1476378142833709,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28131103515625,0.5750464200973511,0.050000000745058,0.0480770952999591,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1542358398437,0.8312608599662781,0.1483774036169052,0.1054522991180419,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28131103515625,0.5750464200973511,0.050000000745058,0.0480770952999591,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1640319824219,0.7903798222541809,0.127251386642456,0.5805640816688538,288.1488952636719,286.1499938964844,286.2252502441406,284.3873596191406,286.2197265625,297.5350646972656,288.0447082519531,1.0,0.2210742533206939,1.0,1.0,0.0,1.0,-1.1158899068832395,1.1158877611160278,2.1107039174239617e-06,0.8459242582321167,0.0,0.0,0.0,25.987524032592773,68.0,-1661.202880859375,-0.0,128.58009338378906,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7655639648437,0.7999066710472107,0.1566410511732101,0.14353609085083,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.84576416015625,0.536008358001709,0.050000000745058,0.0483519025146961,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7682800292969,0.7793168425559998,0.1455375999212265,0.103456862270832,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.84576416015625,0.536008358001709,0.050000000745058,0.0483519025146961,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7743530273437,0.7413651347160339,0.1247854009270668,0.5706278085708618,287.7647705078125,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4715270996094,287.6956481933594,1.0,0.2290370315313339,1.0,1.0,0.0,1.0,-1.09730327129364,1.0973021984100342,1.0734424904512707e-06,0.8308958411216736,0.0,0.0,0.0,32.69214630126953,56.0,-1303.40234375,-0.0,136.38232421875,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4656982421875,0.7774817943572998,0.1535824537277221,0.1402675211429596,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.509033203125,0.6151320338249207,0.1088451594114303,0.072831816971302,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4676513671875,0.7592343688011169,0.1431530863046646,0.1016231104731559,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5228576660156,0.5236611366271973,0.050000000745058,0.0484699346125125,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.472412109375,0.7233481407165527,0.1223740577697753,0.5596264004707336,287.4644470214844,286.1499938964844,286.3453674316406,284.4579162597656,286.339599609375,297.4248046875,287.4100952148437,1.0,0.2345991283655166,1.0,1.0,0.0,1.0,-1.1074315309524536,1.1074304580688477,1.0891757256104029e-06,0.8382534384727478,0.0,0.0,0.0,35.80138397216797,56.0,-986.3457641601562,-0.0,144.91763305664062,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2606811523437,0.770718514919281,0.1519104391336441,0.13844795525074,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27178955078125,0.6815823912620544,0.1053041517734527,0.1005297973752021,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2623291015625,0.7532609701156616,0.141678124666214,0.1004638895392417,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089599609375,0.5211340188980103,0.050000000745058,0.0484967343509197,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2664489746094,0.7171635627746582,0.1206688210368156,0.5516027808189392,287.2588195800781,286.25,286.39617919921875,284.4872741699219,286.3905944824219,297.3857421875,287.2159423828125,1.0,0.2380168735980987,1.0,1.0,0.0,1.0,-1.1275618076324463,1.1275607347488403,1.1227411960135214e-06,0.8552400469779968,0.0,0.0,0.0,36.77091979980469,44.0,-789.7738647460938,-0.0,152.29635620117188,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754943847656,0.74957275390625,0.1498425453901291,0.1362247467041015,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98126220703125,0.6535192131996155,0.0977763459086418,0.0953909084200859,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.976318359375,0.7332097887992859,0.1394185572862625,0.0987459048628807,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.5082675814628601,0.050000000745058,0.0486538745462894,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6939650177955627,0.1175293996930122,0.5371353626251221,286.974609375,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3300476074219,286.9526672363281,1.0,0.2395990341901779,1.0,1.0,0.0,1.0,-1.0994889736175537,1.0994879007339478,1.0769177833935828e-06,0.8326182961463928,0.0,0.0,0.0,40.36669921875,32.0,-435.4850463867188,-0.0,151.31182861328125,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754943847656,0.74957275390625,0.1498425453901291,0.1362247467041015,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98126220703125,0.6535192131996155,0.0977763459086418,0.0953909084200859,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.976318359375,0.7332097887992859,0.1394185572862625,0.0987459048628807,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.5082675814628601,0.050000000745058,0.0486538745462894,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6939650177955627,0.1175293996930122,0.5371353626251221,286.974609375,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3300476074219,286.9526672363281,1.0,0.2395990341901779,1.0,1.0,0.0,1.0,-1.0994889736175537,1.0994879007339478,1.0769177833935828e-06,0.8326182961463928,0.0,0.0,0.0,40.36669921875,32.0,-435.4850463867188,-0.0,151.31182861328125,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83514404296875,0.7505292296409607,0.1494774520397186,0.1355367451906204,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.83819580078125,0.6442995667457581,0.0933537855744361,0.0905516594648361,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.733048677444458,0.1383360624313354,0.0977871865034103,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8463439941406,0.5099023580551147,0.050000000745058,0.048632014542818,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.6911457777023315,0.1153599172830581,0.5262494087219238,286.8348083496094,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.2945556640625,286.8248596191406,1.0,0.2357598543167114,1.0,1.0,0.0,1.0,-1.0786105394363403,1.0786094665527344,1.043581960402662e-06,0.8157046437263489,0.0,0.0,0.0,39.53199768066406,25.0,-213.95458984375,-0.0,144.1106414794922,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83514404296875,0.7505292296409607,0.1494774520397186,0.1355367451906204,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.83819580078125,0.6442995667457581,0.0933537855744361,0.0905516594648361,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.733048677444458,0.1383360624313354,0.0977871865034103,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8463439941406,0.5099023580551147,0.050000000745058,0.048632014542818,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.6911457777023315,0.1153599172830581,0.5262494087219238,286.8348083496094,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.2945556640625,286.8248596191406,1.0,0.2357598543167114,1.0,1.0,0.0,1.0,-1.0786105394363403,1.0786094665527344,1.043581960402662e-06,0.8157046437263489,0.0,0.0,0.0,39.53199768066406,25.0,-213.95458984375,-0.0,144.1106414794922,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7839050292969,0.7625884413719177,0.1501920968294143,0.1358603984117508,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846984863281,0.6474009156227112,0.0908922478556633,0.0877161473035812,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78399658203125,0.7427567839622498,0.1380422264337539,0.0973787903785705,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.5186234712600708,0.050000000745058,0.048525046557188,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842712402344,0.6990438103675842,0.1139584332704544,0.5186401605606079,286.7838439941406,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.277587890625,286.78192138671875,1.0,0.2300197929143905,1.0,1.0,0.0,1.0,-1.0658411979675293,1.065840244293213,1.0235216905130071e-06,0.8053474426269531,0.0,0.0,0.0,36.65396881103516,25.0,-76.40914154052734,-0.0,135.52227783203125,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7839050292969,0.7625884413719177,0.1501920968294143,0.1358603984117508,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846984863281,0.6474009156227112,0.0908922478556633,0.0877161473035812,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78399658203125,0.7427567839622498,0.1380422264337539,0.0973787903785705,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.5186234712600708,0.050000000745058,0.048525046557188,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842712402344,0.6990438103675842,0.1139584332704544,0.5186401605606079,286.7838439941406,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.277587890625,286.78192138671875,1.0,0.2300197929143905,1.0,1.0,0.0,1.0,-1.0658411979675293,1.065840244293213,1.0235216905130071e-06,0.8053474426269531,0.0,0.0,0.0,36.65396881103516,25.0,-76.40914154052734,-0.0,135.52227783203125,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.7695103883743286,0.1508325338363647,0.1363085955381393,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815246582031,0.6502673625946045,0.0901195779442787,0.0868062153458595,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816162109375,0.7482770681381226,0.1381050050258636,0.0973399803042411,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.5232905149459839,0.050000000745058,0.04847402125597,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.78155517578125,0.7036618590354919,0.1134849116206169,0.5159522294998169,286.7816467285156,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2735595703125,286.7826538085937,1.0,0.2276809364557266,1.0,1.0,0.0,1.0,-1.061951756477356,1.06195068359375,1.0174579756494495e-06,0.8021873235702515,0.0,0.0,0.0,35.31061935424805,25.0,-28.741085052490234,-0.0,132.09983825683594,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909851074219,0.7764489054679871,0.151617094874382,0.1369058638811111,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.79010009765625,0.6533969640731812,0.0895533263683319,0.0861295163631439,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908630371094,0.7537518739700317,0.1382724493741989,0.0973873808979988,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886657714844,0.5277631282806396,0.050000000745058,0.0484285466372966,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79052734375,0.7081816792488098,0.1131324172019958,0.5138871073722839,286.7910461425781,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2716369628906,286.7943725585937,1.0,0.225612998008728,1.0,1.0,0.0,1.0,-1.0593793392181396,1.0593783855438232,1.0134599506272934e-06,0.8000963926315308,0.0,0.0,0.0,34.12537384033203,25.0,8.696579933166504,-0.0,129.314208984375,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8347473144531,0.7907049059867859,0.153520867228508,0.1384378373622894,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326416015625,0.6604843139648438,0.0888397172093391,0.0852442160248756,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344421386719,0.7649739980697632,0.1388385742902755,0.0976697281002998,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8289794921875,0.5365287661552429,0.050000000745058,0.0483476594090461,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337097167969,0.7169590592384338,0.1127045974135398,0.5111722350120544,286.8348388671875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2721252441406,286.8415222167969,1.0,0.2222057282924652,1.0,1.0,0.0,1.0,-1.057137370109558,1.057136297225952,1.0099788596562576e-06,0.7982673048973083,0.0,0.0,0.0,32.047637939453125,25.0,61.67096710205078,-0.0,125.01790618896484,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8347473144531,0.7907049059867859,0.153520867228508,0.1384378373622894,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326416015625,0.6604843139648438,0.0888397172093391,0.0852442160248756,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344421386719,0.7649739980697632,0.1388385742902755,0.0976697281002998,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8289794921875,0.5365287661552429,0.050000000745058,0.0483476594090461,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337097167969,0.7169590592384338,0.1127045974135398,0.5111722350120544,286.8348388671875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2721252441406,286.8415222167969,1.0,0.2222057282924652,1.0,1.0,0.0,1.0,-1.057137370109558,1.057136297225952,1.0099788596562576e-06,0.7982673048973083,0.0,0.0,0.0,32.047637939453125,25.0,61.67096710205078,-0.0,125.01790618896484,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017639160156,0.8049502372741699,0.1557802557945251,0.1403255015611648,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.6680858135223389,0.0885014310479164,0.0847778618335723,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7761903405189514,0.1396293044090271,0.0981359407305717,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.5448216199874878,0.050000000745058,0.0482793897390365,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002990722656,0.725127637386322,0.1125546395778656,0.5098899602890015,286.9018249511719,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2763366699219,286.9106140136719,1.0,0.2196356952190399,1.0,1.0,0.0,1.0,-1.0577811002731323,1.0577800273895264,1.0109667982760584e-06,0.7987775802612305,0.0,0.0,0.0,30.327192306518555,25.0,94.21381378173828,-0.0,122.080078125,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017639160156,0.8049502372741699,0.1557802557945251,0.1403255015611648,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.6680858135223389,0.0885014310479164,0.0847778618335723,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7761903405189514,0.1396293044090271,0.0981359407305717,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.5448216199874878,0.050000000745058,0.0482793897390365,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002990722656,0.725127637386322,0.1125546395778656,0.5098899602890015,286.9018249511719,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2763366699219,286.9106140136719,1.0,0.2196356952190399,1.0,1.0,0.0,1.0,-1.0577811002731323,1.0577800273895264,1.0109667982760584e-06,0.7987775802612305,0.0,0.0,0.0,30.327192306518555,25.0,94.21381378173828,-0.0,122.080078125,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.8182238340377808,0.1583318263292312,0.1424942463636398,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9795837402344,0.6757200360298157,0.0883979126811027,0.084572896361351,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98248291015625,0.7870553731918335,0.140571117401123,0.0987272784113884,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736633300781,0.5524687767028809,0.050000000745058,0.0482221841812133,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98126220703125,0.7328148484230042,0.1125972047448158,0.5096116065979004,286.9830322265625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2825622558594,286.9930419921875,1.0,0.2177535593509674,1.0,1.0,0.0,1.0,-1.060444474220276,1.0604435205459597,1.0150868092750898e-06,0.8009245991706848,0.0,0.0,0.0,28.91339874267578,25.0,113.77954864501952,-0.0,120.1778564453125,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.8182238340377808,0.1583318263292312,0.1424942463636398,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9795837402344,0.6757200360298157,0.0883979126811027,0.084572896361351,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98248291015625,0.7870553731918335,0.140571117401123,0.0987272784113884,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736633300781,0.5524687767028809,0.050000000745058,0.0482221841812133,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98126220703125,0.7328148484230042,0.1125972047448158,0.5096116065979004,286.9830322265625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2825622558594,286.9930419921875,1.0,0.2177535593509674,1.0,1.0,0.0,1.0,-1.060444474220276,1.0604435205459597,1.0150868092750898e-06,0.8009245991706848,0.0,0.0,0.0,28.91339874267578,25.0,113.77954864501952,-0.0,120.1778564453125,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07257080078125,0.8306702375411987,0.1612273603677749,0.1449653804302215,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687561035156,0.6831626892089844,0.0884519293904304,0.0845409482717514,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.7974063754081726,0.141616865992546,0.0994049236178398,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.5594444274902344,0.050000000745058,0.0481740050017833,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0705871582031,0.7401336431503296,0.1127731800079345,0.510032057762146,287.072509765625,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2917175292969,287.08319091796875,1.0,0.216429978609085,1.0,1.0,0.0,1.0,-1.0646318197250366,1.0646308660507202,1.0215904922006305e-06,0.804305374622345,0.0,0.0,0.0,27.748252868652344,25.0,125.1506805419922,-0.0,119.08203125,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07257080078125,0.8306702375411987,0.1612273603677749,0.1449653804302215,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687561035156,0.6831626892089844,0.0884519293904304,0.0845409482717514,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.7974063754081726,0.141616865992546,0.0994049236178398,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.5594444274902344,0.050000000745058,0.0481740050017833,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0705871582031,0.7401336431503296,0.1127731800079345,0.510032057762146,287.072509765625,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2917175292969,287.08319091796875,1.0,0.216429978609085,1.0,1.0,0.0,1.0,-1.0646318197250366,1.0646308660507202,1.0215904922006305e-06,0.804305374622345,0.0,0.0,0.0,27.748252868652344,25.0,125.1506805419922,-0.0,119.08203125,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1192626953125,0.8367999196052551,0.1627866774797439,0.1463148146867752,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1153259277344,0.6867538094520569,0.0885248631238937,0.0845756009221077,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185913085937,0.8023327589035034,0.1421691626310348,0.0997687801718711,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1087341308594,0.5626606345176697,0.050000000745058,0.0481529124081134,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171875,0.743651807308197,0.1129016727209091,0.5104513168334961,287.1191711425781,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2957763671875,287.1300354003906,1.0,0.2159539461135864,1.0,1.0,0.0,1.0,-1.0672075748443604,1.0672065019607544,1.0256051155010937e-06,0.8063861131668091,0.0,0.0,0.0,27.248071670532227,25.0,128.64109802246094,-0.0,118.79601287841795,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1667175292969,0.8429039120674133,0.1644005477428436,0.1477196812629699,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1626892089844,0.6902467012405396,0.0886213332414627,0.0846361443400383,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.166015625,0.8070786595344543,0.1427358239889145,0.100145012140274,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1559753417969,0.5657068490982056,0.050000000745058,0.0481335334479808,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1645812988281,0.7470859885215759,0.1130537465214729,0.5109879374504089,287.1665954589844,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2983703613281,287.1775817871094,1.0,0.2155824601650238,1.0,1.0,0.0,1.0,-1.070038676261902,1.070037603378296,1.0300300345988944e-06,0.8086733818054199,0.0,0.0,0.0,26.794612884521484,25.0,131.1033477783203,-0.0,118.65470123291016,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435302734375,0.8526531457901001,0.1670800894498825,0.1500623673200607,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2393798828125,0.6956291198730469,0.0888159573078155,0.0847770869731903,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2427673339844,0.8140859603881836,0.1436660587787628,0.1007672995328903,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2325439453125,0.5702552199363708,0.050000000745058,0.0481055937707424,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413024902344,0.7524220943450928,0.113336905837059,0.5120543837547302,287.24334716796875,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3030700683594,287.25439453125,1.0,0.2151758223772049,1.0,1.0,0.0,1.0,-1.0750128030776978,1.0750117301940918,1.0378348633821588e-06,0.8126923441886902,0.0,0.0,0.0,26.15291976928711,25.0,133.40493774414062,-0.0,118.68647003173828,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2628173828125,0.8550897240638733,0.1677667051553726,0.1506642401218414,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2586364746094,0.6969354152679443,0.0888712331652641,0.0848195701837539,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2620544433594,0.8157398104667664,0.14390230178833,0.1009261012077331,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518005371094,0.5713339447975159,0.050000000745058,0.0480991341173648,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26055908203125,0.7537267804145813,0.1134140640497207,0.5123546123504639,287.2626037597656,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3043212890625,287.2736511230469,1.0,0.2151060849428177,1.0,1.0,0.0,1.0,-1.0763293504714966,1.0763282775878906,1.039907260746986e-06,0.8137561082839966,0.0,0.0,0.0,26.00678443908692,25.0,133.72459411621094,-0.0,118.73799896240234,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592224121094,0.867203950881958,0.1713034808635711,0.1537718325853347,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.7031803727149963,0.0891852229833602,0.0850729048252105,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583984375,0.8235164284706116,0.1451028138399124,0.1017372161149978,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481140136719,0.5763439536094666,0.050000000745058,0.0480699054896831,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3569030761719,0.7600195407867432,0.1138345897197723,0.514039158821106,287.35894775390625,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.3108825683594,287.3699035644531,1.0,0.2149434834718704,1.0,1.0,0.0,1.0,-1.0833234786987305,1.0833224058151243,1.0509612593523343e-06,0.8194069862365723,0.0,0.0,0.0,25.359758377075195,25.0,134.0718536376953,-0.0,119.2497787475586,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592224121094,0.867203950881958,0.1713034808635711,0.1537718325853347,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.7031803727149963,0.0891852229833602,0.0850729048252105,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583984375,0.8235164284706116,0.1451028138399124,0.1017372161149978,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481140136719,0.5763439536094666,0.050000000745058,0.0480699054896831,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3569030761719,0.7600195407867432,0.1138345897197723,0.514039158821106,287.35894775390625,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.3108825683594,287.3699035644531,1.0,0.2149434834718704,1.0,1.0,0.0,1.0,-1.0833234786987305,1.0833224058151243,1.0509612593523343e-06,0.8194069862365723,0.0,0.0,0.0,25.359758377075195,25.0,134.0718536376953,-0.0,119.2497787475586,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550476074219,0.8792039752006531,0.1749935001134872,0.1570238023996353,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507751464844,0.7089985013008118,0.0895497053861618,0.0853810384869575,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541931152344,0.830704927444458,0.1463261991739273,0.1025691330432891,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44390869140625,0.5808085203170776,0.050000000745058,0.0480448678135871,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45269775390625,0.7659720778465271,0.114299826323986,0.5159591436386108,287.4547424316406,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3177795410156,287.46551513671875,1.0,0.215036004781723,1.0,1.0,0.0,1.0,-1.090869426727295,1.090868353843689,1.0629720463839476e-06,0.8255017995834351,0.0,0.0,0.0,24.826791763305664,25.0,133.34486389160156,-0.0,120.11141967773438,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550476074219,0.8792039752006531,0.1749935001134872,0.1570238023996353,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507751464844,0.7089985013008118,0.0895497053861618,0.0853810384869575,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541931152344,0.830704927444458,0.1463261991739273,0.1025691330432891,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44390869140625,0.5808085203170776,0.050000000745058,0.0480448678135871,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45269775390625,0.7659720778465271,0.114299826323986,0.5159591436386108,287.4547424316406,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3177795410156,287.46551513671875,1.0,0.215036004781723,1.0,1.0,0.0,1.0,-1.090869426727295,1.090868353843689,1.0629720463839476e-06,0.8255017995834351,0.0,0.0,0.0,24.826791763305664,25.0,133.34486389160156,-0.0,120.11141967773438,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.8910201787948608,0.1788250505924224,0.160408928990364,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54620361328125,0.7142479419708252,0.0899556726217269,0.0857340469956398,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5495910644531,0.8374590873718262,0.1475649923086166,0.1034155711531639,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.539306640625,0.5847885012626648,0.050000000745058,0.0480232797563076,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.548095703125,0.7715943455696106,0.1148014068603515,0.5180673003196716,287.55010986328125,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.324951171875,287.5608215332031,1.0,0.2153422087430954,1.0,1.0,0.0,1.0,-1.0988764762878418,1.0988754034042358,1.0758119515230646e-06,0.8319648504257202,0.0,0.0,0.0,24.388139724731445,25.0,132.74969482421875,-0.0,121.2712173461914,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.8910201787948608,0.1788250505924224,0.160408928990364,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54620361328125,0.7142479419708252,0.0899556726217269,0.0857340469956398,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5495910644531,0.8374590873718262,0.1475649923086166,0.1034155711531639,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.539306640625,0.5847885012626648,0.050000000745058,0.0480232797563076,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.548095703125,0.7715943455696106,0.1148014068603515,0.5180673003196716,287.55010986328125,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.324951171875,287.5608215332031,1.0,0.2153422087430954,1.0,1.0,0.0,1.0,-1.0988764762878418,1.0988754034042358,1.0758119515230646e-06,0.8319648504257202,0.0,0.0,0.0,24.388139724731445,25.0,132.74969482421875,-0.0,121.2712173461914,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
