time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121500,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5981750488281,0.8968355655670166,0.1807944029569625,0.1621510982513427,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59381103515625,0.7166627049446106,0.090173028409481,0.0859258025884628,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59722900390625,0.8406960368156433,0.1481891721487045,0.1038431599736213,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5869140625,0.5866094827651978,0.050000000745058,0.0480136238038539,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.595703125,0.7742823362350464,0.1150648891925811,0.5191857218742371,287.5977478027344,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.32861328125,287.6083984375,1.0,0.2155675441026687,1.0,1.0,0.0,1.0,-1.1030420064926147,1.1030409336090088,1.0825301615113858e-06,0.8353250622749329,0.0,0.0,0.0,24.199981689453125,25.0,132.53219604492188,-0.0,121.95448303222656,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6457824707031,0.9026074409484864,0.1827927231788635,0.163919910788536,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64141845703125,0.7189892530441284,0.0903978273272514,0.0861252769827842,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6448059082031,0.8438814878463745,0.148815780878067,0.1042728647589683,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6344909667969,0.5883541703224182,0.050000000745058,0.0480044893920421,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6432800292969,0.7769206166267395,0.1153349056839943,0.5203367471694946,287.64532470703125,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.332275390625,287.65594482421875,1.0,0.2158283442258834,1.0,1.0,0.0,1.0,-1.107290506362915,1.107289433479309,1.0894095794355962e-06,0.8387508392333984,0.0,0.0,0.0,24.02649688720703,25.0,132.350830078125,-0.0,122.69013214111328,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.74090576171875,0.9146884083747864,0.1868873089551925,0.1675469726324081,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.7234165668487549,0.0908715948462486,0.0865490585565567,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398986816406,0.8500900268554688,0.1500771790742874,0.1051391288638114,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295227050781,0.5916091203689575,0.050000000745058,0.047987762838602,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73834228515625,0.7820336222648621,0.1158963069319725,0.5227435231208801,287.7403869628906,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3396911621094,287.7509155273437,1.0,0.2164579927921295,1.0,1.0,0.0,1.0,-1.1160609722137451,1.1160598993301392,1.1036996738766902e-06,0.8458197712898254,0.0,0.0,0.0,23.722749710083008,25.0,132.08889770507812,-0.0,124.32571411132812,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.74090576171875,0.9146884083747864,0.1868873089551925,0.1675469726324081,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.7234165668487549,0.0908715948462486,0.0865490585565567,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398986816406,0.8500900268554688,0.1500771790742874,0.1051391288638114,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295227050781,0.5916091203689575,0.050000000745058,0.047987762838602,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73834228515625,0.7820336222648621,0.1158963069319725,0.5227435231208801,287.7403869628906,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3396911621094,287.7509155273437,1.0,0.2164579927921295,1.0,1.0,0.0,1.0,-1.1160609722137451,1.1160598993301392,1.1036996738766902e-06,0.8458197712898254,0.0,0.0,0.0,23.722749710083008,25.0,132.08889770507812,-0.0,124.32571411132812,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359375,0.9274603128433228,0.1911487430334091,0.1713064610958099,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7276753187179565,0.0913827866315841,0.0870069563388824,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348693847656,0.8561724424362183,0.1513516306877136,0.1060147732496261,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.824462890625,0.5946334004402161,0.050000000745058,0.0479725636541843,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8333435058594,0.7870047688484192,0.1164848953485488,0.5252800583839417,287.8353881835937,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34674072265625,287.8457946777344,1.0,0.2172119915485382,1.0,1.0,0.0,1.0,-1.125200271606445,1.1251991987228394,1.118719183068606e-06,0.853182852268219,0.0,0.0,0.0,23.46371459960937,25.0,131.92710876464844,-0.0,126.16175079345705,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359375,0.9274603128433228,0.1911487430334091,0.1713064610958099,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7276753187179565,0.0913827866315841,0.0870069563388824,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348693847656,0.8561724424362183,0.1513516306877136,0.1060147732496261,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.824462890625,0.5946334004402161,0.050000000745058,0.0479725636541843,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8333435058594,0.7870047688484192,0.1164848953485488,0.5252800583839417,287.8353881835937,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34674072265625,287.8457946777344,1.0,0.2172119915485382,1.0,1.0,0.0,1.0,-1.125200271606445,1.1251991987228394,1.118719183068606e-06,0.853182852268219,0.0,0.0,0.0,23.46371459960937,25.0,131.92710876464844,-0.0,126.16175079345705,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309387207031,0.9406455755233764,0.1956847608089447,0.1752985715866089,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264221191406,0.7320009469985962,0.0919459164142608,0.0875124260783195,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298095703125,0.8623311519622803,0.1526464819908142,0.1069041192531585,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193725585937,0.5975866317749023,0.050000000745058,0.0479580275714397,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.7920160889625549,0.117103174328804,0.5279483795166016,287.9303283691406,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3544006347656,287.9406433105469,1.0,0.2180776298046112,1.0,1.0,0.0,1.0,-1.1348514556884766,1.134850263595581,1.1347186728016825e-06,0.8609492182731628,0.0,0.0,0.0,23.229461669921875,25.0,131.8411102294922,-0.0,128.20265197753906,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309387207031,0.9406455755233764,0.1956847608089447,0.1752985715866089,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264221191406,0.7320009469985962,0.0919459164142608,0.0875124260783195,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298095703125,0.8623311519622803,0.1526464819908142,0.1069041192531585,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193725585937,0.5975866317749023,0.050000000745058,0.0479580275714397,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.7920160889625549,0.117103174328804,0.5279483795166016,287.9303283691406,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3544006347656,287.9406433105469,1.0,0.2180776298046112,1.0,1.0,0.0,1.0,-1.1348514556884766,1.134850263595581,1.1347186728016825e-06,0.8609492182731628,0.0,0.0,0.0,23.229461669921875,25.0,131.8411102294922,-0.0,128.20265197753906,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02593994140625,0.9536394476890564,0.2004022896289825,0.1794799119234085,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213928222656,0.7364267110824585,0.0925544202327728,0.0880636721849441,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0247497558594,0.8685702085494995,0.1539594531059265,0.1078071966767311,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142517089844,0.6004765629768372,0.050000000745058,0.0479440800845623,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.023193359375,0.7970753908157349,0.1177532449364662,0.5307616591453552,288.0252685546875,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3624572753906,288.0354919433594,1.0,0.219046339392662,1.0,1.0,0.0,1.0,-1.1449757814407349,1.1449745893478394,1.151646983998944e-06,0.8690744042396545,0.0,0.0,0.0,23.0175838470459,25.0,131.80734252929688,-0.0,130.44020080566406,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02593994140625,0.9536394476890564,0.2004022896289825,0.1794799119234085,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213928222656,0.7364267110824585,0.0925544202327728,0.0880636721849441,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0247497558594,0.8685702085494995,0.1539594531059265,0.1078071966767311,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142517089844,0.6004765629768372,0.050000000745058,0.0479440800845623,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.023193359375,0.7970753908157349,0.1177532449364662,0.5307616591453552,288.0252685546875,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3624572753906,288.0354919433594,1.0,0.219046339392662,1.0,1.0,0.0,1.0,-1.1449757814407349,1.1449745893478394,1.151646983998944e-06,0.8690744042396545,0.0,0.0,0.0,23.0175838470459,25.0,131.80734252929688,-0.0,130.44020080566406,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.07342529296875,0.9598846435546876,0.2028107792139053,0.181618720293045,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06884765625,0.7386691570281982,0.0928740724921226,0.0883545354008674,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0722351074219,0.8717020750045776,0.1546221822500229,0.1082633659243583,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.06170654296875,0.6018878221511841,0.050000000745058,0.0479373633861541,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0706481933594,0.7996076941490173,0.1180899366736412,0.5322227478027344,288.0727233886719,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3664855957031,288.0829162597656,1.0,0.2195663899183273,1.0,1.0,0.0,1.0,-1.1501853466033936,1.150184154510498,1.16041326236882e-06,0.8732438087463379,0.0,0.0,0.0,22.92055892944336,25.0,131.8014678955078,-0.0,131.6278076171875,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.12091064453125,0.96591317653656,0.2052494585514068,0.1837857067584991,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163330078125,0.7409341931343079,0.0932039991021156,0.0886553525924682,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.11968994140625,0.874840497970581,0.1552891880273819,0.1087226271629333,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1091613769531,0.6032770276069641,0.050000000745058,0.0479308143258094,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.8021403551101685,0.1184342056512832,0.5337193012237549,288.1202087402344,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3704528808594,288.1303405761719,1.0,0.2201090604066848,1.0,1.0,0.0,1.0,-1.1554869413375854,1.15548574924469,1.1693742862917134e-06,0.8774799108505249,0.0,0.0,0.0,22.829219818115234,25.0,131.80018615722656,-0.0,132.8601837158203,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2045288085937,0.9759458899497986,0.2096074670553207,0.1876595318317413,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19989013671875,0.7449931502342224,0.0938073545694351,0.0892068073153495,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2032470703125,0.8803961873054504,0.1564730852842331,0.1095380112528801,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1926574707031,0.6056853532791138,0.050000000745058,0.0479195937514305,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2016906738281,0.8066065907478333,0.1190567687153816,0.5364304184913635,288.2037658691406,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3773498535156,288.2138366699219,1.0,0.2211122661828994,1.0,1.0,0.0,1.0,-1.1650179624557495,1.165016770362854,1.1855880757138948e-06,0.8850818276405334,0.0,0.0,0.0,22.679786682128903,25.0,131.80419921875,-0.0,135.12876892089844,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2159118652344,0.977254331111908,0.2102078050374984,0.1881932914257049,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2113037109375,0.7455549240112305,0.0938917249441146,0.0892840325832367,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.21466064453125,0.8811580538749695,0.156635507941246,0.1096498891711235,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2040710449219,0.6060112714767456,0.050000000745058,0.0479180924594402,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21307373046875,0.8072115778923035,0.1191432178020477,0.5368072390556335,288.21514892578125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3782958984375,288.2252197265625,1.0,0.2212533950805664,1.0,1.0,0.0,1.0,-1.1663360595703125,1.166334867477417,1.1878408940901863e-06,0.8861317038536072,0.0,0.0,0.0,22.66036605834961,25.0,131.80511474609375,-0.0,135.4474639892578,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.987593412399292,0.2152769118547439,0.1927010864019394,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.7503312826156616,0.094617560505867,0.0899495333433151,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.8875527381896973,0.1580005586147308,0.1105902194976806,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989807128906,0.6087077260017395,0.050000000745058,0.047905758023262,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080444335937,0.8121832609176636,0.1198805123567581,0.5400247573852539,288.31011962890625,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3858947753906,288.320068359375,1.0,0.2224746793508529,1.0,1.0,0.0,1.0,-1.177521586418152,1.1775203943252563,1.2071010360159562e-06,0.8950760960578918,0.0,0.0,0.0,22.50808525085449,25.0,131.8162841796875,-0.0,138.20132446289062,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.987593412399292,0.2152769118547439,0.1927010864019394,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.7503312826156616,0.094617560505867,0.0899495333433151,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.8875527381896973,0.1580005586147308,0.1105902194976806,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989807128906,0.6087077260017395,0.050000000745058,0.047905758023262,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080444335937,0.8121832609176636,0.1198805123567581,0.5400247573852539,288.31011962890625,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3858947753906,288.320068359375,1.0,0.2224746793508529,1.0,1.0,0.0,1.0,-1.177521586418152,1.1775203943252563,1.2071010360159562e-06,0.8950760960578918,0.0,0.0,0.0,22.50808525085449,25.0,131.8162841796875,-0.0,138.20132446289062,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059753417969,0.995863139629364,0.2204885631799698,0.1973135620355606,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4013061523437,0.7542372345924377,0.0953759029507637,0.0906511470675468,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046325683594,0.8927250504493713,0.1593827605247497,0.11154605448246,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939208984375,0.6104761362075806,0.050000000745058,0.0478977560997009,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.8159777522087097,0.1206419169902801,0.5433750152587891,288.4051208496094,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3934631347656,288.4150085449219,1.0,0.2237319350242614,1.0,1.0,0.0,1.0,-1.1877332925796509,1.1877321004867554,1.2249199698999291e-06,0.903310239315033,0.0,0.0,0.0,22.45433807373047,25.0,131.82965087890625,-0.0,141.0840606689453,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059753417969,0.995863139629364,0.2204885631799698,0.1973135620355606,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4013061523437,0.7542372345924377,0.0953759029507637,0.0906511470675468,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046325683594,0.8927250504493713,0.1593827605247497,0.11154605448246,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939208984375,0.6104761362075806,0.050000000745058,0.0478977560997009,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.8159777522087097,0.1206419169902801,0.5433750152587891,288.4051208496094,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3934631347656,288.4150085449219,1.0,0.2237319350242614,1.0,1.0,0.0,1.0,-1.1877332925796509,1.1877321004867554,1.2249199698999291e-06,0.903310239315033,0.0,0.0,0.0,22.45433807373047,25.0,131.82965087890625,-0.0,141.0840606689453,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5005798339844,0.9889690279960632,0.2265099734067917,0.1944545954465866,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960632324219,0.7532501220703125,0.0961635187268257,0.0914008170366287,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49932861328125,0.8916443586349487,0.1607791483402252,0.1125267446041107,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886474609375,0.6078673005104065,0.050000000745058,0.0479094460606575,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977722167969,0.8144828677177429,0.1214330941438674,0.5469374060630798,288.4997863769531,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.405029296875,288.509521484375,1.0,0.2248183488845825,1.0,1.0,0.0,1.0,-1.192086696624756,1.1920853853225708,1.2325677971603e-06,0.9068190455436708,0.0,0.0,0.0,22.81430053710937,25.0,131.47325134277344,-0.0,142.8665008544922,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5005798339844,0.9889690279960632,0.2265099734067917,0.1944545954465866,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960632324219,0.7532501220703125,0.0961635187268257,0.0914008170366287,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49932861328125,0.8916443586349487,0.1607791483402252,0.1125267446041107,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886474609375,0.6078673005104065,0.050000000745058,0.0479094460606575,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977722167969,0.8144828677177429,0.1214330941438674,0.5469374060630798,288.4997863769531,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.405029296875,288.509521484375,1.0,0.2248183488845825,1.0,1.0,0.0,1.0,-1.192086696624756,1.1920853853225708,1.2325677971603e-06,0.9068190455436708,0.0,0.0,0.0,22.81430053710937,25.0,131.47325134277344,-0.0,142.8665008544922,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.547607421875,0.9840372800827026,0.2300512790679931,0.1925369650125503,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5431823730469,0.7523148059844971,0.096571035683155,0.0917894840240478,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5464172363281,0.8905159831047058,0.1614852547645568,0.1130231916904449,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5357666015625,0.6061369776725769,0.050000000745058,0.0479173250496387,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448303222656,0.8132633566856384,0.1218525022268295,0.5488154292106628,288.5468444824219,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.41412353515625,288.5565795898437,1.0,0.2252658158540725,1.0,1.0,0.0,1.0,-1.19307541847229,1.193074107170105,1.2342819672994665e-06,0.907582700252533,0.0,0.0,0.0,23.0277099609375,25.0,131.22943115234375,-0.0,143.5828857421875,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5946044921875,0.983662486076355,0.2337046563625335,0.1922459006309509,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902099609375,0.7533915042877197,0.0969909727573394,0.0921803414821624,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.59344482421875,0.8919093608856201,0.1622004210948944,0.1135188415646553,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.582763671875,0.6061756610870361,0.050000000745058,0.0479171313345432,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.59185791015625,0.814225971698761,0.1222922354936599,0.5507393479347229,288.5938720703125,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.42401123046875,288.60357666015625,1.0,0.2257290184497833,1.0,1.0,0.0,1.0,-1.1961594820022583,1.1961582899093628,1.2396487818477908e-06,0.9099764227867126,0.0,0.0,0.0,23.06640815734864,25.0,131.10198974609375,-0.0,144.52801513671875,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6840515136719,0.9834612011909484,0.2406923770904541,0.1918399930000305,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6797180175781,0.7557722926139832,0.0978181734681129,0.0929511189460754,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.68292236328125,0.8949112892150879,0.1635791510343551,0.1144746765494346,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.67218017578125,0.6064754724502563,0.050000000745058,0.0479157194495201,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6813659667969,0.8164050579071045,0.1231684535741806,0.5545970797538757,288.683349609375,288.6499938964844,288.8519287109375,285.341552734375,288.8475952148437,297.4418334960937,288.6930236816406,1.0,0.2265985161066055,1.0,1.0,0.0,1.0,-1.202258825302124,1.202257513999939,1.250262926077994e-06,0.91465562582016,0.0,0.0,0.0,23.116416931152344,25.0,131.0706787109375,-0.0,146.38394165039062,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888122558594,0.9834455251693726,0.2410714477300644,0.1918084770441055,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6845092773437,0.7559112906455994,0.0978637337684631,0.0929935351014137,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6877136230469,0.8950835466384888,0.1636537760496139,0.1145263835787773,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769714355469,0.6064987778663635,0.050000000745058,0.0479156114161014,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861267089844,0.8165329098701477,0.1232168525457382,0.5548105835914612,288.6881103515625,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4427490234375,288.6977844238281,1.0,0.2266445457935333,1.0,1.0,0.0,1.0,-1.2025902271270752,1.20258891582489,1.2508405689004576e-06,0.9149089455604552,0.0,0.0,0.0,23.118322372436523,28.0,131.0697784423828,-0.0,146.48281860351562,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.783203125,0.9849146008491516,0.2483222335577011,0.1948383301496505,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.77886962890625,0.7556355595588684,0.098786175251007,0.0938637182116508,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820739746094,0.8946545124053955,0.165142685174942,0.1155663207173347,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7712707519531,0.6042568683624268,0.050000000745058,0.0479258671402931,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804870605469,0.8158596754074097,0.1241909936070442,0.5591763854026794,288.782470703125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4590759277344,288.7921142578125,1.0,0.2288488745689392,1.0,1.0,0.0,1.0,-1.2137702703475952,1.2137690782546997,1.2706033203357947e-06,0.923659086227417,0.0,0.0,0.0,23.53944396972656,31.0,131.2286376953125,-0.0,150.58416748046875,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.783203125,0.9849146008491516,0.2483222335577011,0.1948383301496505,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.77886962890625,0.7556355595588684,0.098786175251007,0.0938637182116508,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820739746094,0.8946545124053955,0.165142685174942,0.1155663207173347,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7712707519531,0.6042568683624268,0.050000000745058,0.0479258671402931,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804870605469,0.8158596754074097,0.1241909936070442,0.5591763854026794,288.782470703125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4590759277344,288.7921142578125,1.0,0.2288488745689392,1.0,1.0,0.0,1.0,-1.2137702703475952,1.2137690782546997,1.2706033203357947e-06,0.923659086227417,0.0,0.0,0.0,23.53944396972656,31.0,131.2286376953125,-0.0,150.58416748046875,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87811279296875,0.9877620339393616,0.2549835443496704,0.2012427300214767,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87371826171875,0.7526770234107971,0.0997583717107772,0.0947936400771141,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768920898437,0.890754222869873,0.1666647344827652,0.1166391298174858,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659973144531,0.5994932055473328,0.050000000745058,0.0479482114315032,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753356933594,0.8122390508651733,0.1251854598522186,0.5637300610542297,288.8773193359375,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4691772460937,288.88690185546875,1.0,0.2321217060089111,1.0,1.0,0.0,1.0,-1.22935152053833,1.229350209236145,1.298581764785922e-06,0.93596214056015,0.0,0.0,0.0,24.335054397583008,34.0,131.61276245117188,-0.0,156.85011291503906,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87811279296875,0.9877620339393616,0.2549835443496704,0.2012427300214767,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87371826171875,0.7526770234107971,0.0997583717107772,0.0947936400771141,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768920898437,0.890754222869873,0.1666647344827652,0.1166391298174858,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659973144531,0.5994932055473328,0.050000000745058,0.0479482114315032,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753356933594,0.8122390508651733,0.1251854598522186,0.5637300610542297,288.8773193359375,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4691772460937,288.88690185546875,1.0,0.2321217060089111,1.0,1.0,0.0,1.0,-1.22935152053833,1.229350209236145,1.298581764785922e-06,0.93596214056015,0.0,0.0,0.0,24.335054397583008,34.0,131.61276245117188,-0.0,156.85011291503906,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.97344970703125,0.9912397265434264,0.2609915137290954,0.2103448659181594,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.968994140625,0.7476860880851746,0.100780501961708,0.0957816913723945,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721374511719,0.8841539621353149,0.1682174503803253,0.1177418231964111,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9611511230469,0.5926510095596313,0.050000000745058,0.047981634736061,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705505371094,0.8060725927352905,0.1261750757694244,0.5683391690254211,288.9725646972656,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4728698730469,288.9820556640625,1.0,0.2363022416830063,1.0,1.0,0.0,1.0,-1.2483584880828855,1.2483570575714111,1.3334225741346015e-06,0.9511569738388062,0.0,0.0,0.0,25.46945571899414,37.0,132.0350341796875,-0.0,165.03717041015625,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.97344970703125,0.9912397265434264,0.2609915137290954,0.2103448659181594,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.968994140625,0.7476860880851746,0.100780501961708,0.0957816913723945,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721374511719,0.8841539621353149,0.1682174503803253,0.1177418231964111,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9611511230469,0.5926510095596313,0.050000000745058,0.047981634736061,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705505371094,0.8060725927352905,0.1261750757694244,0.5683391690254211,288.9725646972656,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4728698730469,288.9820556640625,1.0,0.2363022416830063,1.0,1.0,0.0,1.0,-1.2483584880828855,1.2483570575714111,1.3334225741346015e-06,0.9511569738388062,0.0,0.0,0.0,25.46945571899414,37.0,132.0350341796875,-0.0,165.03717041015625,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0212707519531,0.9930059909820556,0.2637511789798736,0.215750515460968,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167541503906,0.7445797920227051,0.1013110503554344,0.0962982773780822,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198974609375,0.8800176978111267,0.1690050065517425,0.1183041632175445,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0088806152344,0.5885384678840637,0.050000000745058,0.0480025298893451,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.8020904660224915,0.1266630589962005,0.5706379413604736,289.0203552246094,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4725341796875,289.02978515625,1.0,0.2386930286884308,1.0,1.0,0.0,1.0,-1.2589261531829834,1.2589248418807983,1.3530893738789018e-06,0.9596394896507264,0.0,0.0,0.0,26.16154289245605,37.0,132.23577880859375,-0.0,169.8190155029297,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0691833496094,0.994678795337677,0.2663616836071014,0.2216063141822815,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0646057128906,0.7411622405052185,0.1018547192215919,0.0968299880623817,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677185058594,0.8754457831382751,0.1697998493909835,0.1188736408948898,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.05670166015625,0.5840344429016113,0.050000000745058,0.0480261705815792,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.066162109375,0.7976614832878113,0.1271453201770782,0.5729253888130188,289.0682067871094,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4709777832031,289.0775756835937,1.0,0.2412563562393188,1.0,1.0,0.0,1.0,-1.2700505256652832,1.2700490951538086,1.3740491340286098e-06,0.9686257243156432,0.0,0.0,0.0,26.934436798095703,25.0,132.41957092285156,-0.0,175.02757263183594,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598205566406,0.9936225414276124,0.2722503840923309,0.2178100496530532,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1554260253906,0.7465587854385376,0.1029022261500358,0.0977988466620445,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.158447265625,0.8819546103477478,0.1713112294673919,0.1199154183268547,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474609375,0.5869602560997009,0.1058413013815879,0.0480106174945831,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15692138671875,0.8031469583511353,0.1280458271503448,0.5769015550613403,289.1589050292969,289.0083923339844,289.318603515625,285.3969116210937,289.31451416015625,297.47216796875,289.16802978515625,1.0,0.2405858039855957,1.0,1.0,0.0,1.0,-1.272674322128296,1.2726728916168213,1.3792202935292153e-06,0.970969259738922,0.0,0.0,0.0,26.587158203125,25.0,132.0559539794922,-0.0,175.11956787109375,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.16455078125,0.9929261207580566,0.2726519107818603,0.215490460395813,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601867675781,0.7485604882240295,0.1029609367251396,0.0978430062532424,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632385253906,0.8844809532165527,0.1713942587375641,0.1199651211500167,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1523742675781,0.6031097173690796,0.1059251725673675,0.0511710420250892,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.16168212890625,0.8054209351539612,0.1280966997146606,0.5770746469497681,289.1636657714844,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4725646972656,289.1726989746094,1.0,0.2404611557722091,1.0,1.0,0.0,1.0,-1.2739787101745603,1.2739773988723757,1.3814568546877126e-06,0.9717479348182678,0.0,0.0,0.0,26.36810111999512,45.0,131.97027587890625,-0.0,175.0689697265625,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
