time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123540,297.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2606201171875,0.9913490414619446,0.2830453217029571,0.2106584757566452,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.755326509475708,0.1041942089796066,0.0989637225866317,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2594299316406,0.892440915107727,0.1730964332818985,0.1211219653487205,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.75357985496521,0.1020338386297226,0.098259650170803,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.8120318055152893,0.129180446267128,0.581720232963562,289.260009765625,289.1153259277344,289.4166564941406,285.4097900390625,289.4127502441406,297.52496337890625,289.26922607421875,1.0,0.2497876286506652,1.0,1.0,0.0,1.0,-1.3330122232437134,1.3330107927322388,1.4961499346100029e-06,1.0188381671905518,0.0,0.0,0.0,26.82745742797852,48.0,133.6829071044922,-0.0,195.92344665527344,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2606201171875,0.9913490414619446,0.2830453217029571,0.2106584757566452,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.755326509475708,0.1041942089796066,0.0989637225866317,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2594299316406,0.892440915107727,0.1730964332818985,0.1211219653487205,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.75357985496521,0.1020338386297226,0.098259650170803,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.8120318055152893,0.129180446267128,0.581720232963562,289.260009765625,289.1153259277344,289.4166564941406,285.4097900390625,289.4127502441406,297.52496337890625,289.26922607421875,1.0,0.2497876286506652,1.0,1.0,0.0,1.0,-1.3330122232437134,1.3330107927322388,1.4961499346100029e-06,1.0188381671905518,0.0,0.0,0.0,26.82745742797852,48.0,133.6829071044922,-0.0,195.92344665527344,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3585205078125,0.9977380633354188,0.2883074283599853,0.2358069270849228,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.7377020120620728,0.105436660349369,0.1002391204237937,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35699462890625,0.8694037199020386,0.1747866421937942,0.1223793476819992,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35357666015625,0.7250860333442688,0.0986401364207267,0.0947933942079544,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3554382324219,0.7906032800674438,0.1301273256540298,0.5866798162460327,289.357666015625,289.1260070800781,289.510009765625,285.4230041503906,289.5061950683594,297.5564880371094,289.36651611328125,1.0,0.2585179209709167,1.0,1.0,0.0,1.0,-1.3680397272109983,1.3680381774902344,1.566859396007203e-06,1.046532154083252,0.0,0.0,0.0,30.08687210083008,36.0,134.17437744140625,-0.0,216.0416259765625,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3585205078125,0.9977380633354188,0.2883074283599853,0.2358069270849228,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.7377020120620728,0.105436660349369,0.1002391204237937,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35699462890625,0.8694037199020386,0.1747866421937942,0.1223793476819992,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35357666015625,0.7250860333442688,0.0986401364207267,0.0947933942079544,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3554382324219,0.7906032800674438,0.1301273256540298,0.5866798162460327,289.357666015625,289.1260070800781,289.510009765625,285.4230041503906,289.5061950683594,297.5564880371094,289.36651611328125,1.0,0.2585179209709167,1.0,1.0,0.0,1.0,-1.3680397272109983,1.3680381774902344,1.566859396007203e-06,1.046532154083252,0.0,0.0,0.0,30.08687210083008,36.0,134.17437744140625,-0.0,216.0416259765625,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.9986340403556824,0.2929953932762146,0.2419255524873733,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508056640625,0.7354798913002014,0.1067066565155983,0.1014620065689086,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4537658691406,0.8658906817436218,0.1764744818210601,0.12357859313488,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501342773437,0.715311586856842,0.0968816950917244,0.0928161889314651,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.45220947265625,0.7864282131195068,0.1309061348438263,0.5904579162597656,289.45440673828125,289.1329345703125,289.60333251953125,285.4374084472656,289.5995483398437,297.5556335449219,289.4629211425781,1.0,0.2608218491077423,1.0,1.0,0.0,1.0,-1.3804712295532229,1.380469560623169,1.592337525835319e-06,1.056217074394226,0.0,0.0,0.0,31.041240692138672,25.0,133.4723358154297,-0.0,222.93484497070312,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.9986340403556824,0.2929953932762146,0.2419255524873733,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508056640625,0.7354798913002014,0.1067066565155983,0.1014620065689086,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4537658691406,0.8658906817436218,0.1764744818210601,0.12357859313488,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501342773437,0.715311586856842,0.0968816950917244,0.0928161889314651,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.45220947265625,0.7864282131195068,0.1309061348438263,0.5904579162597656,289.45440673828125,289.1329345703125,289.60333251953125,285.4374084472656,289.5995483398437,297.5556335449219,289.4629211425781,1.0,0.2608218491077423,1.0,1.0,0.0,1.0,-1.3804712295532229,1.380469560623169,1.592337525835319e-06,1.056217074394226,0.0,0.0,0.0,31.041240692138672,25.0,133.4723358154297,-0.0,222.93484497070312,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5028991699219,0.9982523322105408,0.2963393628597259,0.239108070731163,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985046386719,0.7391430735588074,0.1073653623461723,0.1020626276731491,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.8701938986778259,0.1773299574851989,0.1241617202758789,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.49774169921875,0.7162046432495117,0.0964015275239944,0.0922366231679916,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4998474121094,0.7899163961410522,0.1312967389822006,0.5921133160591125,289.50201416015625,289.0899963378906,289.6499938964844,285.4451599121094,289.646240234375,297.559326171875,289.51043701171875,1.0,0.2601224482059479,1.0,1.0,0.0,1.0,-1.3798032999038696,1.3798017501831057,1.5907969554973531e-06,1.0555249452590942,0.0,0.0,0.0,30.675498962402344,25.0,132.7615509033203,-0.0,221.8227996826172,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.550048828125,0.9972348809242249,0.3004528284072876,0.2329549193382263,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.745599091053009,0.1080418154597282,0.102664828300476,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5486755371094,0.8780130743980408,0.1781966388225555,0.1247409656643867,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54498291015625,0.7202078104019165,0.096095822751522,0.0918354019522667,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5471496582031,0.7966304421424866,0.1317175030708313,0.5937901735305786,289.5492553710937,289.1361389160156,289.6966552734375,285.4532775878906,289.69287109375,297.5682678222656,289.5576171875,1.0,0.2583427429199219,1.0,1.0,0.0,1.0,-1.375367522239685,1.375365972518921,1.5815160168131117e-06,1.051897048950195,0.0,0.0,0.0,29.86449432373047,28.0,132.0111083984375,-0.0,218.25247192382807,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.64361572265625,0.99602609872818,0.309912770986557,0.2270913273096084,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6395874023437,0.7535419464111328,0.1094698905944824,0.1039661169052124,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6423645019531,0.8871172666549683,0.1799894571304321,0.1259588152170181,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6386108398437,0.7239802479743958,0.0958741530776023,0.0914845988154411,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6408386230469,0.8041446805000305,0.1327045112848281,0.5978777408599854,289.64288330078125,289.1355895996094,289.7900085449219,285.4708251953125,289.7862243652344,297.5961303710937,289.6513061523437,1.0,0.2578298151493072,1.0,1.0,0.0,1.0,-1.375834584236145,1.3758329153060913,1.582438471814385e-06,1.052223563194275,0.0,0.0,0.0,29.20936393737793,31.0,131.03665161132812,-0.0,216.89414978027344,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.64361572265625,0.99602609872818,0.309912770986557,0.2270913273096084,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6395874023437,0.7535419464111328,0.1094698905944824,0.1039661169052124,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6423645019531,0.8871172666549683,0.1799894571304321,0.1259588152170181,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6386108398437,0.7239802479743958,0.0958741530776023,0.0914845988154411,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6408386230469,0.8041446805000305,0.1327045112848281,0.5978777408599854,289.64288330078125,289.1355895996094,289.7900085449219,285.4708251953125,289.7862243652344,297.5961303710937,289.6513061523437,1.0,0.2578298151493072,1.0,1.0,0.0,1.0,-1.375834584236145,1.3758329153060913,1.582438471814385e-06,1.052223563194275,0.0,0.0,0.0,29.20936393737793,31.0,131.03665161132812,-0.0,216.89414978027344,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375183105469,0.9956610202789308,0.3194458782672882,0.225516065955162,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.73358154296875,0.7581861615180969,0.1109802052378654,0.1053687334060669,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.736328125,0.8918710947036743,0.1818478852510452,0.1272390037775039,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325439453125,0.7252690196037292,0.0959767252206802,0.0915080904960632,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348022460937,0.80787593126297,0.1338353604078292,0.6027739644050598,289.7368469238281,288.9606628417969,289.8833312988281,285.4903259277344,289.87957763671875,297.62164306640625,289.7452392578125,1.0,0.2588055431842804,1.0,1.0,0.0,1.0,-1.3830671310424805,1.3830655813217163,1.5975634823917062e-06,1.0581058263778689,0.0,0.0,0.0,29.161630630493164,34.0,130.88818359375,-0.0,219.4967041015625,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375183105469,0.9956610202789308,0.3194458782672882,0.225516065955162,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.73358154296875,0.7581861615180969,0.1109802052378654,0.1053687334060669,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.736328125,0.8918710947036743,0.1818478852510452,0.1272390037775039,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325439453125,0.7252690196037292,0.0959767252206802,0.0915080904960632,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348022460937,0.80787593126297,0.1338353604078292,0.6027739644050598,289.7368469238281,288.9606628417969,289.8833312988281,285.4903259277344,289.87957763671875,297.62164306640625,289.7452392578125,1.0,0.2588055431842804,1.0,1.0,0.0,1.0,-1.3830671310424805,1.3830655813217163,1.5975634823917062e-06,1.0581058263778689,0.0,0.0,0.0,29.161630630493164,34.0,130.88818359375,-0.0,219.4967041015625,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.9960601329803468,0.3286920189857483,0.22724150121212,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.7601842284202576,0.1125641539692878,0.1068560555577278,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83056640625,0.8932228684425354,0.1837639063596725,0.1285706609487533,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.82672119140625,0.724524199962616,0.0962747111916542,0.0917540937662124,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290405273437,0.8086626529693604,0.1350505501031875,0.6081730723381042,289.8310852050781,288.7894592285156,289.9766540527344,285.5120544433594,289.9729309082031,297.64129638671875,289.8394470214844,1.0,0.2610131800174713,1.0,1.0,0.0,1.0,-1.3952968120574951,1.3952951431274414,1.6233207134064287e-06,1.0680171251296997,0.0,0.0,0.0,29.561473846435547,37.0,131.04840087890625,-0.0,225.0919342041016,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.9960601329803468,0.3286920189857483,0.22724150121212,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.7601842284202576,0.1125641539692878,0.1068560555577278,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83056640625,0.8932228684425354,0.1837639063596725,0.1285706609487533,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.82672119140625,0.724524199962616,0.0962747111916542,0.0917540937662124,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290405273437,0.8086626529693604,0.1350505501031875,0.6081730723381042,289.8310852050781,288.7894592285156,289.9766540527344,285.5120544433594,289.9729309082031,297.64129638671875,289.8394470214844,1.0,0.2610131800174713,1.0,1.0,0.0,1.0,-1.3952968120574951,1.3952951431274414,1.6233207134064287e-06,1.0680171251296997,0.0,0.0,0.0,29.561473846435547,37.0,131.04840087890625,-0.0,225.0919342041016,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.92633056640625,0.997031033039093,0.3375438749790191,0.2318795770406723,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9224853515625,0.7597734928131104,0.114220529794693,0.1084254905581474,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.8915221095085144,0.1857331991195678,0.1299500167369842,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9212951660156,0.7218536734580994,0.0967096462845802,0.0921558439731597,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236145019531,0.8068027496337891,0.1363133639097213,0.6138877868652344,289.9256591796875,288.6220092773437,290.07000732421875,285.5362854003906,290.0663146972656,297.6542358398437,289.9339599609375,1.0,0.2642854452133178,1.0,1.0,0.0,1.0,-1.4117449522018433,1.411743402481079,1.658274754845479e-06,1.0812288522720337,0.0,0.0,0.0,30.36791610717773,40.0,131.3458709716797,-0.0,233.4017333984375,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.92633056640625,0.997031033039093,0.3375438749790191,0.2318795770406723,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9224853515625,0.7597734928131104,0.114220529794693,0.1084254905581474,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.8915221095085144,0.1857331991195678,0.1299500167369842,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9212951660156,0.7218536734580994,0.0967096462845802,0.0921558439731597,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236145019531,0.8068027496337891,0.1363133639097213,0.6138877868652344,289.9256591796875,288.6220092773437,290.07000732421875,285.5362854003906,290.0663146972656,297.6542358398437,289.9339599609375,1.0,0.2642854452133178,1.0,1.0,0.0,1.0,-1.4117449522018433,1.411743402481079,1.658274754845479e-06,1.0812288522720337,0.0,0.0,0.0,30.36791610717773,40.0,131.3458709716797,-0.0,233.4017333984375,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737548828125,0.997626006603241,0.3418159186840057,0.2351419925689697,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.7587724328041077,0.115075945854187,0.1092407628893852,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725646972656,0.8896635174751282,0.1867366582155227,0.1306565850973129,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.7198522090911865,0.0969674959778785,0.0924025848507881,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9710388183594,0.8049541711807251,0.1369547694921493,0.6168218851089478,289.9730529785156,288.5799865722656,290.1166687011719,285.5494079589844,290.1130065917969,297.6582946777344,289.9813537597656,1.0,0.2662713527679443,1.0,1.0,0.0,1.0,-1.4213058948516846,1.4213042259216309,1.678767375778989e-06,1.088857650756836,0.0,0.0,0.0,30.914493560791016,40.0,131.51004028320312,-0.0,238.50100708007807,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0212707519531,0.9982264041900636,0.3459922969341278,0.2389273345470428,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174560546875,0.757321834564209,0.1159492433071136,0.1100759729743003,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.8872316479682922,0.187751904129982,0.131373718380928,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.01617431640625,0.7174479961395264,0.0972480103373527,0.0926750302314758,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185241699219,0.80257248878479,0.1376000493764877,0.6197914481163025,290.02056884765625,288.458251953125,290.163330078125,285.5632629394531,290.1596984863281,297.660888671875,290.02880859375,1.0,0.2684593498706817,1.0,1.0,0.0,1.0,-1.4316049814224243,1.4316033124923706,1.7009978137139117e-06,1.0970457792282104,0.0,0.0,0.0,31.55061721801757,43.0,131.67137145996094,-0.0,244.1790313720703,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1164855957031,0.9990000128746032,0.3541092872619629,0.2476666569709777,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126403808594,0.7533851861953735,0.1177457347512245,0.111801728606224,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152038574219,0.8810354471206665,0.1898142993450164,0.1328364610671997,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.111328125,0.7115768790245056,0.0978656336665153,0.0932840555906295,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1136779785156,0.7965598702430725,0.1388978362083435,0.6258074045181274,290.11572265625,288.2982788085937,290.25665283203125,285.59326171875,290.2530822753906,297.6626281738281,290.1238708496094,1.0,0.2733248472213745,1.0,1.0,0.0,1.0,-1.4538755416870115,1.4538737535476685,1.749661578287487e-06,1.1146891117095947,0.0,0.0,0.0,33.063472747802734,46.0,131.96327209472656,-0.0,257.0517883300781,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1164855957031,0.9990000128746032,0.3541092872619629,0.2476666569709777,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126403808594,0.7533851861953735,0.1177457347512245,0.111801728606224,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152038574219,0.8810354471206665,0.1898142993450164,0.1328364610671997,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.111328125,0.7115768790245056,0.0978656336665153,0.0932840555906295,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1136779785156,0.7965598702430725,0.1388978362083435,0.6258074045181274,290.11572265625,288.2982788085937,290.25665283203125,285.59326171875,290.2530822753906,297.6626281738281,290.1238708496094,1.0,0.2733248472213745,1.0,1.0,0.0,1.0,-1.4538755416870115,1.4538737535476685,1.749661578287487e-06,1.1146891117095947,0.0,0.0,0.0,33.063472747802734,46.0,131.96327209472656,-0.0,257.0517883300781,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119140625,0.9990000128746032,0.361960232257843,0.2575983107089996,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.7483805418014526,0.1196123957633972,0.1136045455932617,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105407714844,0.8734440207481384,0.1919203251600265,0.134337767958641,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066650390625,0.7043370008468628,0.0985552370548248,0.0939741283655166,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.20904541015625,0.7891998887062073,0.1402036398649215,0.6319128274917603,290.2110900878906,288.1419982910156,290.3500061035156,285.6266174316406,290.3464660644531,297.66070556640625,290.2191162109375,1.0,0.2787582874298095,1.0,1.0,0.0,1.0,-1.477921962738037,1.4779200553894043,1.803183181436907e-06,1.1337069272994995,0.0,0.0,0.0,34.89027786254883,49.0,132.1920623779297,-0.0,271.8437194824219,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119140625,0.9990000128746032,0.361960232257843,0.2575983107089996,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.7483805418014526,0.1196123957633972,0.1136045455932617,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105407714844,0.8734440207481384,0.1919203251600265,0.134337767958641,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066650390625,0.7043370008468628,0.0985552370548248,0.0939741283655166,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.20904541015625,0.7891998887062073,0.1402036398649215,0.6319128274917603,290.2110900878906,288.1419982910156,290.3500061035156,285.6266174316406,290.3464660644531,297.66070556640625,290.2191162109375,1.0,0.2787582874298095,1.0,1.0,0.0,1.0,-1.477921962738037,1.4779200553894043,1.803183181436907e-06,1.1337069272994995,0.0,0.0,0.0,34.89027786254883,49.0,132.1920623779297,-0.0,271.8437194824219,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30743408203125,0.9990000128746032,0.3700061738491058,0.2676395773887634,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3035888671875,0.7437754273414612,0.121905006468296,0.1156828850507736,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060302734375,0.8660987019538879,0.1944152563810348,0.1360195577144622,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021850585937,0.6975380182266235,0.0996689349412918,0.0949383303523063,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.7821084856987,0.1418791264295578,0.6390596628189087,290.3065795898437,287.9894714355469,290.4433288574219,285.6615295410156,290.4398803710937,297.6598815917969,290.3144836425781,1.0,0.2846614420413971,1.0,1.0,0.0,1.0,-1.5042229890823364,1.5042210817337036,1.8629135638548176e-06,1.1544921398162842,0.0,0.0,0.0,36.90952682495117,52.0,132.366455078125,-0.0,288.5846862792969,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30743408203125,0.9990000128746032,0.3700061738491058,0.2676395773887634,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3035888671875,0.7437754273414612,0.121905006468296,0.1156828850507736,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060302734375,0.8660987019538879,0.1944152563810348,0.1360195577144622,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021850585937,0.6975380182266235,0.0996689349412918,0.0949383303523063,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.7821084856987,0.1418791264295578,0.6390596628189087,290.3065795898437,287.9894714355469,290.4433288574219,285.6615295410156,290.4398803710937,297.6598815917969,290.3144836425781,1.0,0.2846614420413971,1.0,1.0,0.0,1.0,-1.5042229890823364,1.5042210817337036,1.8629135638548176e-06,1.1544921398162842,0.0,0.0,0.0,36.90952682495117,52.0,132.366455078125,-0.0,288.5846862792969,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4031677246094,0.9990000128746032,0.3786680400371551,0.2766985595226288,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993530273437,0.7413824796676636,0.1248437091708183,0.1183764711022377,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017028808594,0.8609391450881958,0.1974887549877166,0.1381130963563919,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3979187011719,0.6933901906013489,0.1014306545257568,0.0965189039707183,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40020751953125,0.7773397564888,0.144163116812706,0.6489329934120178,290.4022521972656,287.8406677246094,290.5366516113281,285.6960754394531,290.53326416015625,297.6646423339844,290.4100646972656,1.0,0.2910452485084533,1.0,1.0,0.0,1.0,-1.534596562385559,1.5345946550369265,1.933464091052884e-06,1.1784913539886477,0.0,0.0,0.0,38.938758850097656,55.0,132.58306884765625,-0.0,307.7958068847656,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4031677246094,0.9990000128746032,0.3786680400371551,0.2766985595226288,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993530273437,0.7413824796676636,0.1248437091708183,0.1183764711022377,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017028808594,0.8609391450881958,0.1974887549877166,0.1381130963563919,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3979187011719,0.6933901906013489,0.1014306545257568,0.0965189039707183,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40020751953125,0.7773397564888,0.144163116812706,0.6489329934120178,290.4022521972656,287.8406677246094,290.5366516113281,285.6960754394531,290.53326416015625,297.6646423339844,290.4100646972656,1.0,0.2910452485084533,1.0,1.0,0.0,1.0,-1.534596562385559,1.5345946550369265,1.933464091052884e-06,1.1784913539886477,0.0,0.0,0.0,38.938758850097656,55.0,132.58306884765625,-0.0,307.7958068847656,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4510803222656,0.9990000128746032,0.3832070529460907,0.2810198366641998,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44732666015625,0.7407766580581665,0.1264984160661697,0.1199113577604293,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4496459960937,0.8589306473731995,0.1991822570562362,0.1392789632081985,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.44586181640625,0.692058265209198,0.1024979054927825,0.0974984094500541,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4481506347656,0.7755926251411438,0.1454803049564361,0.6547128558158875,290.4501953125,287.8033447265625,290.5833435058594,285.7132263183594,290.5799865722656,297.6687927246094,290.4579162597656,1.0,0.2944070398807525,1.0,1.0,0.0,1.0,-1.5511411428451538,1.5511391162872314,1.972606469280436e-06,1.1915634870529177,0.0,0.0,0.0,39.96817779541016,55.0,132.69985961914062,-0.0,318.3519592285156,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49908447265625,0.9990000128746032,0.3878703117370605,0.2852566540241241,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.495361328125,0.7404633164405823,0.1282617449760437,0.1215544864535331,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49761962890625,0.8571975231170654,0.2009651660919189,0.1405111104249954,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.493896484375,0.6911064386367798,0.1036742031574249,0.0985867604613304,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.49615478515625,0.7741643190383911,0.1468996405601501,0.6609766483306885,290.4981689453125,287.6955871582031,290.6300048828125,285.73028564453125,290.6266784667969,297.6739196777344,290.5058288574219,1.0,0.2978784739971161,1.0,1.0,0.0,1.0,-1.5685046911239624,1.56850266456604,2.0142274479439948e-06,1.2052810192108154,0.0,0.0,0.0,41.014347076416016,58.0,132.81214904785156,-0.0,329.5586242675781,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951538085937,0.9990000128746032,0.3975185453891754,0.2935619652271271,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5915222167969,0.740513265132904,0.1320721954107284,0.1251205950975418,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.8543658256530762,0.2047613114118576,0.1431436985731125,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.590087890625,0.690102219581604,0.1063105091452598,0.1010439395904541,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59228515625,0.772053062915802,0.1500022113323211,0.674744188785553,290.5942687988281,287.55426025390625,290.72332763671875,285.7641296386719,290.7200927734375,297.68621826171875,290.6017761230469,1.0,0.3051210045814514,1.0,1.0,0.0,1.0,-1.6053955554962158,1.6053935289382937,2.104496843458037e-06,1.2344166040420532,0.0,0.0,0.0,43.16588973999024,61.0,133.00901794433594,-0.0,353.9198913574219,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951538085937,0.9990000128746032,0.3975185453891754,0.2935619652271271,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5915222167969,0.740513265132904,0.1320721954107284,0.1251205950975418,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.8543658256530762,0.2047613114118576,0.1431436985731125,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.590087890625,0.690102219581604,0.1063105091452598,0.1010439395904541,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59228515625,0.772053062915802,0.1500022113323211,0.674744188785553,290.5942687988281,287.55426025390625,290.72332763671875,285.7641296386719,290.7200927734375,297.68621826171875,290.6017761230469,1.0,0.3051210045814514,1.0,1.0,0.0,1.0,-1.6053955554962158,1.6053935289382937,2.104496843458037e-06,1.2344166040420532,0.0,0.0,0.0,43.16588973999024,61.0,133.00901794433594,-0.0,353.9198913574219,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4075588881969452,0.3017018735408783,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.741301417350769,0.1362329274415969,0.1290282309055328,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8522235751152039,0.2088392078876495,0.1459793299436569,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6900919079780579,0.1092946529388427,0.1038413643836975,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7707559466362,0.1534249484539032,0.6900008320808411,290.69049072265625,287.4166564941406,290.8166809082031,285.797607421875,290.8135070800781,297.7005310058594,290.69781494140625,1.0,0.3127382099628448,1.0,1.0,0.0,1.0,-1.6449377536773682,1.6449356079101562,2.204034444730496e-06,1.265628218650818,0.0,0.0,0.0,45.403419494628906,64.0,133.15968322753906,-0.0,380.9733276367188,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4075588881969452,0.3017018735408783,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.741301417350769,0.1362329274415969,0.1290282309055328,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8522235751152039,0.2088392078876495,0.1459793299436569,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6900919079780579,0.1092946529388427,0.1038413643836975,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7707559466362,0.1534249484539032,0.6900008320808411,290.69049072265625,287.4166564941406,290.8166809082031,285.797607421875,290.8135070800781,297.7005310058594,290.69781494140625,1.0,0.3127382099628448,1.0,1.0,0.0,1.0,-1.6449377536773682,1.6449356079101562,2.204034444730496e-06,1.265628218650818,0.0,0.0,0.0,45.403419494628906,64.0,133.15968322753906,-0.0,380.9733276367188,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876281738281,0.9990000128746032,0.4179544448852539,0.3096888959407806,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78424072265625,0.7426983118057251,0.1407111585140228,0.1332418471574783,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78619384765625,0.8506616353988647,0.2131714820861816,0.1489957422018051,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828369140625,0.6908998489379883,0.1125912815332412,0.1069409549236297,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78485107421875,0.7701316475868225,0.1571318209171295,0.7065630555152893,290.7867736816406,287.2828063964844,290.9100036621094,285.8307189941406,290.90692138671875,297.7161560058594,290.7939453125,1.0,0.3206841647624969,1.0,1.0,0.0,1.0,-1.6868135929107666,1.6868113279342651,2.312581727892393e-06,1.2986565828323364,0.0,0.0,0.0,47.72488021850586,67.0,133.26251220703125,-0.0,410.7765197753906,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876281738281,0.9990000128746032,0.4179544448852539,0.3096888959407806,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78424072265625,0.7426983118057251,0.1407111585140228,0.1332418471574783,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78619384765625,0.8506616353988647,0.2131714820861816,0.1489957422018051,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828369140625,0.6908998489379883,0.1125912815332412,0.1069409549236297,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78485107421875,0.7701316475868225,0.1571318209171295,0.7065630555152893,290.7867736816406,287.2828063964844,290.9100036621094,285.8307189941406,290.90692138671875,297.7161560058594,290.7939453125,1.0,0.3206841647624969,1.0,1.0,0.0,1.0,-1.6868135929107666,1.6868113279342651,2.312581727892393e-06,1.2986565828323364,0.0,0.0,0.0,47.72488021850586,67.0,133.26251220703125,-0.0,410.7765197753906,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
