time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125580,297.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8839416503906,0.9990000128746032,0.4287054240703583,0.3174931704998016,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7446666955947876,0.1455007493495941,0.137752965092659,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825378417969,0.8496504426002502,0.2177530974149704,0.1521877199411392,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793334960937,0.6924588680267334,0.1161917001008987,0.1103318035602569,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.7701326012611389,0.1611125618219375,0.7243713736534119,290.88311767578125,287.1526794433594,291.0033264160156,285.8634338378906,291.0003356933594,297.7326965332031,290.89013671875,1.0,0.3289322555065155,1.0,1.0,0.0,1.0,-1.7308815717697144,1.7308791875839231,2.4302873953274684e-06,1.3333817720413208,0.0,0.0,0.0,50.12389373779297,70.0,133.32330322265625,-0.0,443.466064453125,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8839416503906,0.9990000128746032,0.4287054240703583,0.3174931704998016,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7446666955947876,0.1455007493495941,0.137752965092659,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825378417969,0.8496504426002502,0.2177530974149704,0.1521877199411392,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793334960937,0.6924588680267334,0.1161917001008987,0.1103318035602569,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.7701326012611389,0.1611125618219375,0.7243713736534119,290.88311767578125,287.1526794433594,291.0033264160156,285.8634338378906,291.0003356933594,297.7326965332031,290.89013671875,1.0,0.3289322555065155,1.0,1.0,0.0,1.0,-1.7308815717697144,1.7308791875839231,2.4302873953274684e-06,1.3333817720413208,0.0,0.0,0.0,50.12389373779297,70.0,133.32330322265625,-0.0,443.466064453125,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93212890625,0.9990000128746032,0.4342072606086731,0.321314662694931,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9289245605469,0.7458460330963135,0.1480031162500381,0.1401106566190719,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93072509765625,0.8493388295173645,0.2201301306486129,0.1538439840078354,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275817871094,0.6934882402420044,0.1180962175130844,0.1121265739202499,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.929443359375,0.7703473567962646,0.1631965935230255,0.7336984276771545,290.9313049316406,287.1199951171875,291.04998779296875,285.8796691894531,291.0470275878906,297.7412414550781,290.938232421875,1.0,0.3331532776355743,1.0,1.0,0.0,1.0,-1.7536439895629885,1.7536414861679075,2.4924777335399995e-06,1.3513044118881226,0.0,0.0,0.0,51.34868621826172,70.0,133.3397979736328,-0.0,460.89886474609375,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98028564453125,0.9990000128746032,0.4397969245910644,0.3250739574432373,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.7471574544906616,0.1505782306194305,0.1425371468067169,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788818359375,0.8491580486297607,0.2225655913352966,0.1555409282445907,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.6946821212768555,0.120070993900299,0.1139879897236824,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.7707054018974304,0.1653436571359634,0.7433086037635803,290.9794616699219,287.0262756347656,291.0966796875,285.89581298828125,291.09375,297.7499694824219,290.9862976074219,1.0,0.3374360203742981,1.0,1.0,0.0,1.0,-1.7768816947937012,1.7768791913986206,2.5569422632543137e-06,1.3695913553237915,0.0,0.0,0.0,52.58868408203125,73.0,133.34774780273438,-0.0,479.084716796875,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.9990000128746032,0.4512344598770141,0.3323858082294464,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.7501592040061951,0.1559363007545471,0.1475861072540283,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.8491773009300232,0.2276036292314529,0.159050703048706,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.6975278258323669,0.1242206469178199,0.1178999990224838,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.7718324065208435,0.1698173433542251,0.7633324265480042,291.0758056640625,286.9035949707031,291.19000244140625,285.9278259277344,291.1871337890625,297.76788330078125,291.0824584960937,1.0,0.3461674451828003,1.0,1.0,0.0,1.0,-1.8246780633926392,1.8246753215789795,2.692617044885992e-06,1.4071712493896484,0.0,0.0,0.0,55.1082649230957,76.0,133.3416290283203,-0.0,517.7432861328125,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.9990000128746032,0.4512344598770141,0.3323858082294464,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.7501592040061951,0.1559363007545471,0.1475861072540283,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.8491773009300232,0.2276036292314529,0.159050703048706,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.6975278258323669,0.1242206469178199,0.1178999990224838,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.7718324065208435,0.1698173433542251,0.7633324265480042,291.0758056640625,286.9035949707031,291.19000244140625,285.9278259277344,291.1871337890625,297.76788330078125,291.0824584960937,1.0,0.3461674451828003,1.0,1.0,0.0,1.0,-1.8246780633926392,1.8246753215789795,2.692617044885992e-06,1.4071712493896484,0.0,0.0,0.0,55.1082649230957,76.0,133.3416290283203,-0.0,517.7432861328125,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.9990000128746032,0.4630370140075683,0.3393774628639221,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.7536864280700684,0.1615782678127288,0.1529019027948379,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.8497190475463867,0.2328703850507736,0.162718579173088,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.7009819746017456,0.1286427080631256,0.1220687106251716,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.7735199332237244,0.1745359450578689,0.7844477295875549,291.1720886230469,286.78466796875,291.2833251953125,285.9594421386719,291.2805480957031,297.7864685058594,291.1785888671875,1.0,0.3551108241081238,1.0,1.0,0.0,1.0,-1.874220609664917,1.874217748641968,2.837592774085352e-06,1.4460755586624146,0.0,0.0,0.0,57.67162322998047,79.0,133.31349182128906,-0.0,559.605224609375,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.9990000128746032,0.4630370140075683,0.3393774628639221,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.7536864280700684,0.1615782678127288,0.1529019027948379,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.8497190475463867,0.2328703850507736,0.162718579173088,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.7009819746017456,0.1286427080631256,0.1220687106251716,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.7735199332237244,0.1745359450578689,0.7844477295875549,291.1720886230469,286.78466796875,291.2833251953125,285.9594421386719,291.2805480957031,297.7864685058594,291.1785888671875,1.0,0.3551108241081238,1.0,1.0,0.0,1.0,-1.874220609664917,1.874217748641968,2.837592774085352e-06,1.4460755586624146,0.0,0.0,0.0,57.67162322998047,79.0,133.31349182128906,-0.0,559.605224609375,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.9990000128746032,0.4752326309680938,0.3459973335266113,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.7577674388885498,0.1675143241882324,0.1584933251142501,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26776123046875,0.850803017616272,0.2383745312690735,0.1665500253438949,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.7050421237945557,0.1333459615707397,0.1265015751123428,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.7757861614227295,0.1795081347227096,0.8066891431808472,291.2683410644531,286.6694641113281,291.3766784667969,285.9906921386719,291.3739624023437,297.8056640625,291.2746887207031,1.0,0.3642592132091522,1.0,1.0,0.0,1.0,-1.9255142211914065,1.925511240959168,2.9922953217464965e-06,1.4863009452819824,0.0,0.0,0.0,60.26826858520508,82.0,133.2721710205078,-0.0,604.8812866210938,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.9990000128746032,0.4752326309680938,0.3459973335266113,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.7577674388885498,0.1675143241882324,0.1584933251142501,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26776123046875,0.850803017616272,0.2383745312690735,0.1665500253438949,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.7050421237945557,0.1333459615707397,0.1265015751123428,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.7757861614227295,0.1795081347227096,0.8066891431808472,291.2683410644531,286.6694641113281,291.3766784667969,285.9906921386719,291.3739624023437,297.8056640625,291.2746887207031,1.0,0.3642592132091522,1.0,1.0,0.0,1.0,-1.9255142211914065,1.925511240959168,2.9922953217464965e-06,1.4863009452819824,0.0,0.0,0.0,60.26826858520508,82.0,133.2721710205078,-0.0,604.8812866210938,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.9990000128746032,0.4878038167953491,0.3522351384162903,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.7623538374900818,0.1737212836742401,0.1643375903367996,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8523885011672974,0.2440981119871139,0.1705318838357925,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.7096068859100342,0.1383077204227447,0.1311761885881424,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629150390625,0.7785788178443909,0.1847144216299057,0.829964816570282,291.3645324707031,286.5580139160156,291.4700012207031,286.0215759277344,291.4673767089844,297.8254699707031,291.3706970214844,1.0,0.3735839128494262,1.0,1.0,0.0,1.0,-1.978368043899536,1.9783648252487185,3.1565198241878534e-06,1.5276888608932495,0.0,0.0,0.0,62.89079284667969,85.0,133.21414184570312,-0.0,653.6521606445312,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.9990000128746032,0.4878038167953491,0.3522351384162903,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.7623538374900818,0.1737212836742401,0.1643375903367996,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8523885011672974,0.2440981119871139,0.1705318838357925,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.7096068859100342,0.1383077204227447,0.1311761885881424,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629150390625,0.7785788178443909,0.1847144216299057,0.829964816570282,291.3645324707031,286.5580139160156,291.4700012207031,286.0215759277344,291.4673767089844,297.8254699707031,291.3706970214844,1.0,0.3735839128494262,1.0,1.0,0.0,1.0,-1.978368043899536,1.9783648252487185,3.1565198241878534e-06,1.5276888608932495,0.0,0.0,0.0,62.89079284667969,85.0,133.21414184570312,-0.0,653.6521606445312,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,297.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.41326904296875,0.9990000128746032,0.4942392706871032,0.3551969528198242,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107360839844,0.7648460268974304,0.1769300699234008,0.1673578470945358,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4120483398437,0.8533767461776733,0.2470454573631286,0.1725813597440719,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4096069335937,0.7120229601860046,0.1408890038728714,0.1336072385311126,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110107421875,0.7801793217658997,0.1874087899923324,0.8420051336288452,291.41259765625,286.5299987792969,291.51666259765625,286.036865234375,291.5140686035156,297.8356018066406,291.418701171875,1.0,0.3783122897148132,1.0,1.0,0.0,1.0,-2.0053904056549072,2.0053870677948,3.2423411084891995e-06,1.54882550239563,0.0,0.0,0.0,64.20893096923828,85.0,133.18185424804688,-0.0,679.423095703125,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,297.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613037109375,0.9990000128746032,0.5007848739624023,0.3580406308174133,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588623046875,0.7674851417541504,0.1802147030830383,0.1704487353563308,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4600830078125,0.8545073866844177,0.2500545084476471,0.1746730357408523,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4577331542969,0.7145195007324219,0.1435425579547882,0.1361057013273239,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4590759277344,0.7819284796714783,0.190169021487236,0.8543355464935303,291.4606628417969,286.45025634765625,291.5633239746094,286.05206298828125,291.5607604980469,297.8459167480469,291.4666748046875,1.0,0.383087545633316,1.0,1.0,0.0,1.0,-2.0328407287597656,2.032837390899658,3.330790150357643e-06,1.5702804327011108,0.0,0.0,0.0,65.52950286865234,88.0,133.14993286132812,-0.0,706.1766967773438,1.0,283.1643981933594,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8815924245770603e-20,-1.8814040471172485e-20,-1.8828528141510584e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126420,297.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31121826171875,0.9990000128746032,0.5066792964935303,0.3610477745532989,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.52960205078125,0.770300030708313,0.1834065020084381,0.1737669110298156,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4256591796875,0.855705201625824,0.2527223825454712,0.1768987625837326,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6122741699219,0.7171258926391602,0.1461341977119445,0.138798177242279,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.51171875,0.7837978601455688,0.1927724033594131,0.8675521016120911,290.37225341796875,286.42156982421875,291.6128234863281,286.0680847167969,291.6103210449219,297.85064697265625,289.7772216796875,1.0,0.3881912529468536,1.0,1.0,0.0,1.0,-2.0622143745422363,2.062211036682129,3.426875764489523e-06,1.5932400226593018,0.990134596824646,0.990134596824646,0.0,66.95348358154297,88.0,8218.158203125,-0.0,735.5650634765625,1.0,283.20849609375,291.0580749511719,288.84002685546875,289.583984375,293.1499938964844,293.1499938964844,283.1499938964844,1520.98779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0007870633271522,1.0,0.0,0.0,0.7875978350639343,0.7876081466674805,8.686882324582258e-08,4.171386241912842,4.171375751495361,1.0518798262637574e-05,0.0,0.0,-0.0,4003.67578125,0.0,16.639549255371094,1876.7015380859373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126480,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3237609863281,0.9990000128746032,0.4988779127597809,0.3712586760520935,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4168701171875,0.7643945217132568,0.1817715913057327,0.1746151894330978,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3700256347656,0.8472374081611633,0.2481221854686737,0.1763897091150283,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4635009765625,0.7118046879768372,0.1448417603969574,0.1395214796066284,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4085388183594,0.7766726016998291,0.1902195960283279,0.8685036897659302,287.34765625,286.34625244140625,291.6566772460937,286.0821533203125,291.6541748046875,297.7489318847656,287.15155029296875,1.0,0.3923031687736511,1.0,1.0,0.0,1.0,-2.076930522918701,2.076926946640014,3.4762081213557394e-06,1.6051465272903442,0.964354693889618,0.964354693889618,0.0,69.58085632324219,91.0,11321.75,-0.0,757.32958984375,1.0,283.19012451171875,287.3893737792969,289.9022521972656,290.6300964355469,293.1499938964844,293.1499938964844,283.1499938964844,1930.7490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1352283060550689,1.0,0.0,0.0,0.9048170447349548,0.9048189520835876,5.649165402132896e-08,4.263016700744629,4.263006687164307,9.8105256256531e-06,0.0,0.0,-0.0,3837.61865234375,0.0,23.01373863220215,1895.039306640625,0.0,0.0,0.2347753793001175,1.0,0.0,3.0,1.0,0.0
12126540,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.9990000128746032,0.4719855487346649,0.4148553311824798,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84375,0.7299442291259766,0.1744485944509506,0.1687937527894973,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358764648437,0.8039650917053223,0.2338016927242279,0.1671506017446518,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85174560546875,0.6762694716453552,0.138881579041481,0.1348908394575119,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426513671875,0.7378458380699158,0.1800054460763931,0.8290839195251465,285.8309326171875,286.2460021972656,291.75,286.11187744140625,291.7474670410156,297.4514465332031,285.7943420410156,1.0,0.398059070110321,1.0,1.0,0.0,1.0,-2.058323621749878,2.0583200454711914,3.415286755625857e-06,1.59098482131958,0.9461492896080016,0.9461492896080016,0.0,79.24769592285156,79.0,12786.8974609375,-0.0,775.3665161132812,1.0,283.1623840332031,285.4393920898437,290.48486328125,291.4862976074219,293.1499938964844,293.1499938964844,283.1499938964844,4919.09814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552937746047973,1.0,0.0,0.0,1.4182205200195312,1.4182240962982178,1.342134652304594e-07,4.265921115875244,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,3883.3642578125,0.0,88.43751525878906,1895.4366455078125,0.0,387.0721435546875,0.3602549433708191,1.0,0.0,3.0,1.0,0.0
12126600,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.9990000128746032,0.4719855487346649,0.4148553311824798,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84375,0.7299442291259766,0.1744485944509506,0.1687937527894973,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358764648437,0.8039650917053223,0.2338016927242279,0.1671506017446518,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85174560546875,0.6762694716453552,0.138881579041481,0.1348908394575119,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426513671875,0.7378458380699158,0.1800054460763931,0.8290839195251465,285.8309326171875,286.2460021972656,291.75,286.11187744140625,291.7474670410156,297.4514465332031,285.7943420410156,1.0,0.398059070110321,1.0,1.0,0.0,1.0,-2.058323621749878,2.0583200454711914,3.415286755625857e-06,1.59098482131958,0.9461492896080016,0.9461492896080016,0.0,79.24769592285156,79.0,12786.8974609375,-0.0,775.3665161132812,1.0,283.1623840332031,285.4393920898437,290.48486328125,291.4862976074219,293.1499938964844,293.1499938964844,283.1499938964844,4919.09814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552937746047973,1.0,0.0,0.0,1.4182205200195312,1.4182240962982178,1.342134652304594e-07,4.265921115875244,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,3883.3642578125,0.0,88.43751525878906,1895.4366455078125,0.0,387.0721435546875,0.3602549433708191,1.0,0.0,3.0,1.0,0.0
12126660,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37677001953125,0.9782502055168152,0.45330810546875,0.411447674036026,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865966796875,0.7055633664131165,0.169375941157341,0.1636662036180496,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.7722400426864624,0.2245605885982513,0.1599844247102737,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3906555175781,0.6519030332565308,0.1345172524452209,0.1306043118238449,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.7102746963500977,0.1719810515642166,0.791299045085907,285.3800048828125,286.2417297363281,291.84332275390625,286.1412353515625,291.8407287597656,297.2686767578125,285.3607177734375,1.0,0.39455047249794,1.0,1.0,0.0,1.0,-1.9912211894989007,1.9912179708480835,3.1984168344934005e-06,1.5385680198669434,0.931653082370758,0.931653082370758,0.0,85.61444854736328,67.0,13256.529296875,-0.0,739.892333984375,1.0,283.1523742675781,284.9132995605469,289.8677062988281,291.0179748535156,293.1499938964844,293.1499938964844,283.1499938964844,8542.8818359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048957109451294,1.0,0.0,0.0,1.8458318710327148,1.845837950706482,2.273409620556777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.275146484375,0.0,195.77149963378903,1895.4371337890625,0.0,956.4024047851562,0.464905709028244,1.0,0.0,3.0,1.0,0.0
12126720,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37677001953125,0.9782502055168152,0.45330810546875,0.411447674036026,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865966796875,0.7055633664131165,0.169375941157341,0.1636662036180496,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.7722400426864624,0.2245605885982513,0.1599844247102737,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3906555175781,0.6519030332565308,0.1345172524452209,0.1306043118238449,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.7102746963500977,0.1719810515642166,0.791299045085907,285.3800048828125,286.2417297363281,291.84332275390625,286.1412353515625,291.8407287597656,297.2686767578125,285.3607177734375,1.0,0.39455047249794,1.0,1.0,0.0,1.0,-1.9912211894989007,1.9912179708480835,3.1984168344934005e-06,1.5385680198669434,0.931653082370758,0.931653082370758,0.0,85.61444854736328,67.0,13256.529296875,-0.0,739.892333984375,1.0,283.1523742675781,284.9132995605469,289.8677062988281,291.0179748535156,293.1499938964844,293.1499938964844,283.1499938964844,8542.8818359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048957109451294,1.0,0.0,0.0,1.8458318710327148,1.845837950706482,2.273409620556777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.275146484375,0.0,195.77149963378903,1895.4371337890625,0.0,956.4024047851562,0.464905709028244,1.0,0.0,3.0,1.0,0.0
12126780,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.9734624028205872,0.4467083811759949,0.4035327136516571,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.7018766403198242,0.1668375581502914,0.1606804877519607,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.766314685344696,0.2194875031709671,0.1557977646589279,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.6481067538261414,0.1321217715740203,0.1278678327798843,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.702907919883728,0.1669376343488693,0.7653717994689941,285.1484375,286.2337341308594,291.9366760253906,286.170166015625,291.9339904785156,297.2081298828125,285.1386413574219,1.0,0.3859705924987793,1.0,1.0,0.0,1.0,-1.9364067316055296,1.936403751373291,3.027106686204206e-06,1.495779037475586,0.915797472000122,0.915797472000122,0.0,83.80554962158203,55.0,13422.1533203125,-0.0,690.5481567382812,1.0,283.1503295898437,284.6410827636719,289.3246154785156,290.4127197265625,293.1499938964844,293.1499938964844,283.1499938964844,12309.9150390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630937933921814,1.0,0.0,0.0,2.180130243301392,2.18013858795166,3.171452362948912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.363037109375,0.0,324.3212890625,1895.4371337890625,0.0,1114.2333984375,0.5468975901603699,1.0,0.0,3.0,1.0,0.0
12126840,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.9734624028205872,0.4467083811759949,0.4035327136516571,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.7018766403198242,0.1668375581502914,0.1606804877519607,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.766314685344696,0.2194875031709671,0.1557977646589279,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.6481067538261414,0.1321217715740203,0.1278678327798843,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.702907919883728,0.1669376343488693,0.7653717994689941,285.1484375,286.2337341308594,291.9366760253906,286.170166015625,291.9339904785156,297.2081298828125,285.1386413574219,1.0,0.3859705924987793,1.0,1.0,0.0,1.0,-1.9364067316055296,1.936403751373291,3.027106686204206e-06,1.495779037475586,0.915797472000122,0.915797472000122,0.0,83.80554962158203,55.0,13422.1533203125,-0.0,690.5481567382812,1.0,283.1503295898437,284.6410827636719,289.3246154785156,290.4127197265625,293.1499938964844,293.1499938964844,283.1499938964844,12309.9150390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630937933921814,1.0,0.0,0.0,2.180130243301392,2.18013858795166,3.171452362948912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.363037109375,0.0,324.3212890625,1895.4371337890625,0.0,1114.2333984375,0.5468975901603699,1.0,0.0,3.0,1.0,0.0
12126900,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9797894954681396,0.4453461468219757,0.4017440974712372,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.7069401741027832,0.1663233786821365,0.1598558276891708,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7706445455551147,0.2179756909608841,0.1544448435306549,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.652185320854187,0.1315491944551468,0.1270229667425155,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.706295371055603,0.165325179696083,0.7563210129737854,285.0775146484375,286.2066650390625,291.9833374023437,286.1845092773437,291.9806213378906,297.1954345703125,285.0701599121094,1.0,0.3808760344982147,1.0,1.0,0.0,1.0,-1.919753074645996,1.919750094413757,2.975894858536776e-06,1.4826292991638184,0.907821238040924,0.907821238040924,0.0,80.4651107788086,55.0,13505.91015625,-0.0,666.6448364257812,1.0,283.1501159667969,284.5540466308594,289.1700744628906,290.2156066894531,293.1499938964844,293.1499938964844,283.1499938964844,14225.09375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204047203063965,1.0,0.0,0.0,2.321849584579468,2.321859121322632,3.5971743272966705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.102294921875,0.0,393.02001953125,1895.4371337890625,0.0,1048.224609375,0.5790538191795349,1.0,0.0,3.0,1.0,0.0
12126960,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9893598556518556,0.4446727931499481,0.4006909132003784,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7151576280593872,0.1662001609802246,0.1593974828720092,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7786151170730591,0.2169371396303177,0.1534406542778015,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6594309210777283,0.131315141916275,0.1264840066432953,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7130617499351501,0.1641814857721328,0.7493993043899536,285.0300598144531,286.22198486328125,292.0299987792969,286.19873046875,292.0272827148437,297.1888427734375,285.02508544921875,1.0,0.3754793107509613,1.0,1.0,0.0,1.0,-1.9077670574188232,1.9077640771865845,2.939312025773688e-06,1.4731420278549194,0.8993787169456482,0.8993787169456482,0.0,76.19593048095703,43.0,13571.3310546875,-0.0,643.6137084960938,1.0,283.1500244140625,284.495361328125,289.08502197265625,290.0936279296875,293.1499938964844,293.1499938964844,283.1499938964844,15831.87109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603568434715271,1.0,0.0,0.0,2.427208423614502,2.4272189140319824,3.9310404531534004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.479248046875,0.0,450.4125671386719,1895.4371337890625,0.0,948.8521118164062,0.6078687906265259,1.0,0.0,3.0,1.0,0.0
12127020,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.9990000128746032,0.4457342028617859,0.3854527175426483,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7336335182189941,0.1668187826871872,0.1594167053699493,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.7984824776649475,0.2158321589231491,0.152233213186264,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.6779905557632446,0.1316190659999847,0.1262329965829849,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7290129661560059,0.1629289835691452,0.7408609390258789,284.9650573730469,286.20654296875,292.1233215332031,286.2268981933594,292.1205749511719,297.1922302246094,284.96124267578125,1.0,0.3635878264904022,1.0,1.0,0.0,1.0,-1.877193570137024,1.8771907091140747,2.8479341835918603e-06,1.449487805366516,0.8827307224273682,0.8827307224273682,0.0,67.67191314697266,31.0,13644.130859375,-0.0,593.7321166992188,1.0,283.1499938964844,284.40985107421875,289.0633850097656,290.0257263183594,293.1499938964844,293.1499938964844,283.1499938964844,18939.962890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682851672172546,1.0,0.0,0.0,2.600947380065918,2.600959539413452,4.513947260420537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.52880859375,0.0,558.2772216796875,1895.4371337890625,0.0,767.1337280273438,0.6452485918998718,1.0,0.0,3.0,1.0,0.0
12127080,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.9990000128746032,0.4457342028617859,0.3854527175426483,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7336335182189941,0.1668187826871872,0.1594167053699493,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.7984824776649475,0.2158321589231491,0.152233213186264,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.6779905557632446,0.1316190659999847,0.1262329965829849,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7290129661560059,0.1629289835691452,0.7408609390258789,284.9650573730469,286.20654296875,292.1233215332031,286.2268981933594,292.1205749511719,297.1922302246094,284.96124267578125,1.0,0.3635878264904022,1.0,1.0,0.0,1.0,-1.877193570137024,1.8771907091140747,2.8479341835918603e-06,1.449487805366516,0.8827307224273682,0.8827307224273682,0.0,67.67191314697266,31.0,13644.130859375,-0.0,593.7321166992188,1.0,283.1499938964844,284.40985107421875,289.0633850097656,290.0257263183594,293.1499938964844,293.1499938964844,283.1499938964844,18939.962890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682851672172546,1.0,0.0,0.0,2.600947380065918,2.600959539413452,4.513947260420537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.52880859375,0.0,558.2772216796875,1895.4371337890625,0.0,767.1337280273438,0.6452485918998718,1.0,0.0,3.0,1.0,0.0
12127140,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9990000128746032,0.4547067284584045,0.3514222502708435,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.756722092628479,0.1682556420564651,0.1602994054555893,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8221549987792969,0.2155662924051284,0.1516979485750198,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.701697051525116,0.1326704621315002,0.1267656236886978,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7492140531539917,0.1626846343278885,0.7372695207595825,284.930908203125,286.1873474121094,292.2166748046875,286.2546691894531,292.2138366699219,297.23779296875,284.9291076660156,1.0,0.3498047292232513,1.0,1.0,0.0,1.0,-1.833383321762085,1.8333805799484253,2.7187986688659294e-06,1.414770483970642,0.8661109209060669,0.8661109209060669,0.0,59.19113540649414,34.0,13532.673828125,-0.0,536.2767333984375,1.0,283.1499938964844,284.3711853027344,289.1348876953125,290.0728454589844,293.1499938964844,293.1499938964844,283.1499938964844,20626.013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435657501220703,1.0,0.0,0.0,2.6541085243225098,2.6541216373443604,4.70035558919335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.48583984375,0.0,598.1317749023438,1895.4371337890625,0.0,660.2832641601562,0.6586785316467285,1.0,0.0,3.0,1.0,0.0
12127200,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9990000128746032,0.4547067284584045,0.3514222502708435,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.756722092628479,0.1682556420564651,0.1602994054555893,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8221549987792969,0.2155662924051284,0.1516979485750198,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.701697051525116,0.1326704621315002,0.1267656236886978,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7492140531539917,0.1626846343278885,0.7372695207595825,284.930908203125,286.1873474121094,292.2166748046875,286.2546691894531,292.2138366699219,297.23779296875,284.9291076660156,1.0,0.3498047292232513,1.0,1.0,0.0,1.0,-1.833383321762085,1.8333805799484253,2.7187986688659294e-06,1.414770483970642,0.8661109209060669,0.8661109209060669,0.0,59.19113540649414,34.0,13532.673828125,-0.0,536.2767333984375,1.0,283.1499938964844,284.3711853027344,289.1348876953125,290.0728454589844,293.1499938964844,293.1499938964844,283.1499938964844,20626.013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435657501220703,1.0,0.0,0.0,2.6541085243225098,2.6541216373443604,4.70035558919335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.48583984375,0.0,598.1317749023438,1895.4371337890625,0.0,660.2832641601562,0.6586785316467285,1.0,0.0,3.0,1.0,0.0
12127260,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9990000128746032,0.4681296944618225,0.3242723941802978,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7799339890480042,0.1703290492296219,0.161900907754898,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.843043327331543,0.2159197032451629,0.1516841053962707,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7230930924415588,0.1343201249837875,0.127975508570671,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7695779204368591,0.1633542329072952,0.738253116607666,284.927978515625,286.1643981933594,292.3099975585937,286.2820129394531,292.30712890625,297.3060607910156,284.92840576171875,1.0,0.3405972719192505,1.0,1.0,0.0,1.0,-1.805306077003479,1.8053034543991089,2.637691068230197e-06,1.392369270324707,0.8499771356582642,0.8499771356582642,0.0,53.09403610229492,37.0,13471.603515625,-0.0,498.7913818359375,1.0,283.1499938964844,284.36968994140625,289.2224426269531,290.1534423828125,293.1499938964844,293.1499938964844,283.1499938964844,21381.4296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316974520683289,1.0,0.0,0.0,2.638939142227173,2.6389520168304443,4.6467795300486614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.818115234375,0.0,593.2926635742188,1895.4371337890625,0.0,614.3570556640625,0.655747652053833,1.0,0.0,3.0,1.0,0.0
12127320,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9990000128746032,0.4681296944618225,0.3242723941802978,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7799339890480042,0.1703290492296219,0.161900907754898,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.843043327331543,0.2159197032451629,0.1516841053962707,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7230930924415588,0.1343201249837875,0.127975508570671,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7695779204368591,0.1633542329072952,0.738253116607666,284.927978515625,286.1643981933594,292.3099975585937,286.2820129394531,292.30712890625,297.3060607910156,284.92840576171875,1.0,0.3405972719192505,1.0,1.0,0.0,1.0,-1.805306077003479,1.8053034543991089,2.637691068230197e-06,1.392369270324707,0.8499771356582642,0.8499771356582642,0.0,53.09403610229492,37.0,13471.603515625,-0.0,498.7913818359375,1.0,283.1499938964844,284.36968994140625,289.2224426269531,290.1534423828125,293.1499938964844,293.1499938964844,283.1499938964844,21381.4296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316974520683289,1.0,0.0,0.0,2.638939142227173,2.6389520168304443,4.6467795300486614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.818115234375,0.0,593.2926635742188,1895.4371337890625,0.0,614.3570556640625,0.655747652053833,1.0,0.0,3.0,1.0,0.0
12127380,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.4820888340473175,0.3037956357002258,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8011890053749084,0.1728851497173309,0.1640584468841552,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8617493510246277,0.2167455106973648,0.1520708501338958,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7409327626228333,0.1364303082227707,0.129717156291008,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7885376811027527,0.1647200584411621,0.7429463267326355,284.95086669921875,286.1377258300781,292.4033203125,286.3089904785156,292.4004211425781,297.3767395019531,284.9527587890625,1.0,0.3348253667354584,1.0,1.0,0.0,1.0,-1.7914931774139404,1.7914905548095703,2.5982130864576902e-06,1.3812626600265503,0.8347026109695435,0.8347026109695435,0.0,48.96022415161133,40.0,13477.560546875,-0.0,477.2841491699219,1.0,283.1499938964844,284.3959655761719,289.2956237792969,290.2306213378906,293.1499938964844,293.1499938964844,283.1499938964844,21460.591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293405652046204,1.0,0.0,0.0,2.5803864002227783,2.580398797988892,4.442861722964153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.46533203125,0.0,560.0523071289062,1895.4371337890625,0.0,605.6257934570312,0.6423971056938171,1.0,0.0,3.0,1.0,0.0
12127440,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.4820888340473175,0.3037956357002258,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8011890053749084,0.1728851497173309,0.1640584468841552,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8617493510246277,0.2167455106973648,0.1520708501338958,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7409327626228333,0.1364303082227707,0.129717156291008,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7885376811027527,0.1647200584411621,0.7429463267326355,284.95086669921875,286.1377258300781,292.4033203125,286.3089904785156,292.4004211425781,297.3767395019531,284.9527587890625,1.0,0.3348253667354584,1.0,1.0,0.0,1.0,-1.7914931774139404,1.7914905548095703,2.5982130864576902e-06,1.3812626600265503,0.8347026109695435,0.8347026109695435,0.0,48.96022415161133,40.0,13477.560546875,-0.0,477.2841491699219,1.0,283.1499938964844,284.3959655761719,289.2956237792969,290.2306213378906,293.1499938964844,293.1499938964844,283.1499938964844,21460.591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293405652046204,1.0,0.0,0.0,2.5803864002227783,2.580398797988892,4.442861722964153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.46533203125,0.0,560.0523071289062,1895.4371337890625,0.0,605.6257934570312,0.6423971056938171,1.0,0.0,3.0,1.0,0.0
