time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127500,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.4889816641807556,0.2956196963787079,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8106729984283447,0.1743104159832,0.1653014123439788,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8702184557914734,0.2173040956258773,0.1523844301700592,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7492172122001648,0.1376258283853531,0.1307467520236969,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.797196090221405,0.1655954718589782,0.7463264465332031,284.9710998535156,286.1059875488281,292.45001220703125,286.32232666015625,292.44708251953125,297.4104919433594,284.9739074707031,1.0,0.3330183625221252,1.0,1.0,0.0,1.0,-1.7888365983963013,1.7888340950012207,2.5905758320732275e-06,1.3790613412857056,0.8276515007019043,0.8276515007019043,0.0,47.4444580078125,40.0,13493.4130859375,-0.0,470.9891662597656,1.0,283.1499938964844,284.41961669921875,289.323486328125,290.2618713378906,293.1499938964844,293.1499938964844,283.1499938964844,21197.169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302350521087646,1.0,0.0,0.0,2.532480001449585,2.5324923992156982,4.2794249566213693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.80224609375,0.0,532.1655883789062,1895.4371337890625,0.0,608.9246215820312,0.6339741349220276,1.0,0.0,3.0,1.0,0.0
12127560,297.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.4957683682441711,0.288695365190506,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8189629316329956,0.1758258938789367,0.1666433066129684,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8779603838920593,0.2179494202136993,0.1527694165706634,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7570622563362122,0.1389029175043106,0.1318683624267578,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8051430583000183,0.1665718853473663,0.750254213809967,284.9922180175781,286.1073303222656,292.4966735839844,286.3355407714844,292.4937438964844,297.44256591796875,284.9952087402344,1.0,0.3318402171134949,1.0,1.0,0.0,1.0,-1.7886563539505005,1.78865385055542,2.589933046692749e-06,1.3788164854049685,0.8205300569534302,0.8205300569534302,0.0,46.23858642578125,58.0,13536.095703125,-0.0,467.204345703125,1.0,283.1499938964844,284.4422302246094,289.3465270996094,290.2896728515625,293.1499938964844,293.1499938964844,283.1499938964844,21073.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318576097488403,1.0,0.0,0.0,2.495899677276612,2.4959115982055664,4.15668978348549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.498046875,0.0,511.9136657714844,1895.4371337890625,0.0,614.9549560546875,0.6227656602859497,1.0,0.0,3.0,1.0,0.0
12127620,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9990000128746032,0.5072563886642456,0.2930192947387695,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8198165893554688,0.17912358045578,0.1697012484073639,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8755577206611633,0.2195000052452087,0.1538090705871582,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.758201003074646,0.1416941434144973,0.1344600766897201,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8045631051063538,0.1687674671411514,0.7598881125450134,285.0576477050781,286.0732116699219,292.5899963378906,286.3616943359375,292.5871276855469,297.49188232421875,285.0628356933594,1.0,0.3371105194091797,1.0,1.0,0.0,1.0,-1.813426852226257,1.8134242296218872,2.659752453837428e-06,1.3979127407073977,0.8078351616859436,0.8078351616859436,0.0,47.54029083251953,76.0,13746.68359375,-0.0,486.9417724609375,1.0,283.1499938964844,284.5134582519531,289.382080078125,290.3367919921875,293.1499938964844,293.1499938964844,283.1499938964844,20364.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536026120185852,1.0,0.0,0.0,2.39745569229126,2.397466897964477,3.835257587070373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.992919921875,0.0,458.2243957519531,1895.4371337890625,0.0,630.7244262695312,0.6026654243469238,1.0,0.0,3.0,1.0,0.0
12127680,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9990000128746032,0.5072563886642456,0.2930192947387695,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8198165893554688,0.17912358045578,0.1697012484073639,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8755577206611633,0.2195000052452087,0.1538090705871582,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.758201003074646,0.1416941434144973,0.1344600766897201,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8045631051063538,0.1687674671411514,0.7598881125450134,285.0576477050781,286.0732116699219,292.5899963378906,286.3616943359375,292.5871276855469,297.49188232421875,285.0628356933594,1.0,0.3371105194091797,1.0,1.0,0.0,1.0,-1.813426852226257,1.8134242296218872,2.659752453837428e-06,1.3979127407073977,0.8078351616859436,0.8078351616859436,0.0,47.54029083251953,76.0,13746.68359375,-0.0,486.9417724609375,1.0,283.1499938964844,284.5134582519531,289.382080078125,290.3367919921875,293.1499938964844,293.1499938964844,283.1499938964844,20364.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536026120185852,1.0,0.0,0.0,2.39745569229126,2.397466897964477,3.835257587070373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.992919921875,0.0,458.2243957519531,1895.4371337890625,0.0,630.7244262695312,0.6026654243469238,1.0,0.0,3.0,1.0,0.0
12127740,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.9990000128746032,0.5139089226722717,0.3142555058002472,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8067501187324524,0.1827143728733062,0.1731772124767303,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.8578522205352783,0.2213445454835891,0.1551563739776611,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.7465319037437439,0.144736647605896,0.1374304741621017,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.7893804311752319,0.1710872799158096,0.7709240913391113,285.1394958496094,286.03533935546875,292.6833190917969,286.387451171875,292.6805419921875,297.50537109375,285.1455383300781,1.0,0.3487374484539032,1.0,1.0,0.0,1.0,-1.8615257740020752,1.861522912979126,2.799131380015752e-06,1.4354619979858398,0.7968828082084656,0.7968828082084656,0.0,52.482669830322266,94.0,14123.3212890625,-0.0,534.3239135742188,1.0,283.1499938964844,284.5946044921875,289.4172058105469,290.39129638671875,293.1499938964844,293.1499938964844,283.1499938964844,19949.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419465899467468,1.0,0.0,0.0,2.323371410369873,2.3233821392059326,3.601892046845024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.74853515625,0.0,420.9664611816406,1895.4371337890625,0.0,653.8209228515625,0.5858536958694458,1.0,0.0,3.0,1.0,0.0
12127800,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.9990000128746032,0.5139089226722717,0.3142555058002472,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8067501187324524,0.1827143728733062,0.1731772124767303,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.8578522205352783,0.2213445454835891,0.1551563739776611,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.7465319037437439,0.144736647605896,0.1374304741621017,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.7893804311752319,0.1710872799158096,0.7709240913391113,285.1394958496094,286.03533935546875,292.6833190917969,286.387451171875,292.6805419921875,297.50537109375,285.1455383300781,1.0,0.3487374484539032,1.0,1.0,0.0,1.0,-1.8615257740020752,1.861522912979126,2.799131380015752e-06,1.4354619979858398,0.7968828082084656,0.7968828082084656,0.0,52.482669830322266,94.0,14123.3212890625,-0.0,534.3239135742188,1.0,283.1499938964844,284.5946044921875,289.4172058105469,290.39129638671875,293.1499938964844,293.1499938964844,283.1499938964844,19949.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419465899467468,1.0,0.0,0.0,2.323371410369873,2.3233821392059326,3.601892046845024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.74853515625,0.0,420.9664611816406,1895.4371337890625,0.0,653.8209228515625,0.5858536958694458,1.0,0.0,3.0,1.0,0.0
12127860,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.9990000128746032,0.5158228874206543,0.3476130068302154,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.7851669788360596,0.1865290999412536,0.1769851893186569,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.8333984017372131,0.2234204560518264,0.1567527055740356,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.7287689447402954,0.1479657292366027,0.1406970620155334,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.7666641473770142,0.1733820438385009,0.7824776768684387,285.23321533203125,285.9388122558594,292.77667236328125,286.41278076171875,292.7739562988281,297.48553466796875,285.23974609375,1.0,0.3651739358901977,1.0,1.0,0.0,1.0,-1.92585563659668,1.925852537155152,2.992110921695712e-06,1.485711693763733,0.7885624170303345,0.7885624170303345,0.0,60.5816764831543,97.0,14605.755859375,-0.0,606.1644897460938,1.0,283.1499938964844,284.6841125488281,289.4546203613281,290.45489501953125,293.1499938964844,293.1499938964844,283.1499938964844,19610.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502979159355164,1.0,0.0,0.0,2.261883020401001,2.2618932723999023,3.413765341520048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.652587890625,0.0,391.6827697753906,1895.4371337890625,0.0,687.8397827148438,0.5719373822212219,1.0,0.0,3.0,1.0,0.0
12127920,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.9990000128746032,0.5158228874206543,0.3476130068302154,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.7851669788360596,0.1865290999412536,0.1769851893186569,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.8333984017372131,0.2234204560518264,0.1567527055740356,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.7287689447402954,0.1479657292366027,0.1406970620155334,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.7666641473770142,0.1733820438385009,0.7824776768684387,285.23321533203125,285.9388122558594,292.77667236328125,286.41278076171875,292.7739562988281,297.48553466796875,285.23974609375,1.0,0.3651739358901977,1.0,1.0,0.0,1.0,-1.92585563659668,1.925852537155152,2.992110921695712e-06,1.485711693763733,0.7885624170303345,0.7885624170303345,0.0,60.5816764831543,97.0,14605.755859375,-0.0,606.1644897460938,1.0,283.1499938964844,284.6841125488281,289.4546203613281,290.45489501953125,293.1499938964844,293.1499938964844,283.1499938964844,19610.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502979159355164,1.0,0.0,0.0,2.261883020401001,2.2618932723999023,3.413765341520048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.652587890625,0.0,391.6827697753906,1895.4371337890625,0.0,687.8397827148438,0.5719373822212219,1.0,0.0,3.0,1.0,0.0
12127980,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.9990000128746032,0.5150930881500244,0.3756689131259918,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229675292969,0.7704837322235107,0.1904935091733932,0.1809321194887161,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32354736328125,0.8162004351615906,0.2256554812192917,0.1584587097167968,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.7165689468383789,0.1513120681047439,0.1440707445144653,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226623535156,0.7508804798126221,0.1756046116352081,0.7936239242553711,285.32427978515625,285.84600830078125,292.8699951171875,286.4377136230469,292.86737060546875,297.4500732421875,285.32977294921875,1.0,0.3792333900928497,1.0,1.0,0.0,1.0,-1.9837803840637207,1.9837772846221924,3.1726360703032697e-06,1.5312694311141968,0.782679557800293,0.782679557800293,0.0,68.06259155273438,100.0,15064.94921875,-0.0,675.3442993164062,1.0,283.1499938964844,284.76812744140625,289.4906005859375,290.5205078125,293.1499938964844,293.1499938964844,283.1499938964844,19264.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609586238861084,1.0,0.0,0.0,2.2141342163085938,2.214143991470337,3.2711557196307695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.2900390625,0.0,369.5429382324219,1895.4371337890625,0.0,733.8131713867188,0.5610166788101196,1.0,0.0,3.0,1.0,0.0
12128040,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.9990000128746032,0.5150930881500244,0.3756689131259918,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229675292969,0.7704837322235107,0.1904935091733932,0.1809321194887161,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32354736328125,0.8162004351615906,0.2256554812192917,0.1584587097167968,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.7165689468383789,0.1513120681047439,0.1440707445144653,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226623535156,0.7508804798126221,0.1756046116352081,0.7936239242553711,285.32427978515625,285.84600830078125,292.8699951171875,286.4377136230469,292.86737060546875,297.4500732421875,285.32977294921875,1.0,0.3792333900928497,1.0,1.0,0.0,1.0,-1.9837803840637207,1.9837772846221924,3.1726360703032697e-06,1.5312694311141968,0.782679557800293,0.782679557800293,0.0,68.06259155273438,100.0,15064.94921875,-0.0,675.3442993164062,1.0,283.1499938964844,284.76812744140625,289.4906005859375,290.5205078125,293.1499938964844,293.1499938964844,283.1499938964844,19264.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609586238861084,1.0,0.0,0.0,2.2141342163085938,2.214143991470337,3.2711557196307695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.2900390625,0.0,369.5429382324219,1895.4371337890625,0.0,733.8131713867188,0.5610166788101196,1.0,0.0,3.0,1.0,0.0
12128100,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665771484375,0.9990000128746032,0.5147007703781128,0.3875705003738403,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646240234375,0.7653031349182129,0.1925246715545654,0.1829393655061721,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651733398437,0.8094564080238342,0.2268225103616714,0.1593378633260727,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637390136719,0.7120178937911987,0.153024137020111,0.1457814127206802,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.7450870275497437,0.1767193526029586,0.7990952730178833,285.3658752441406,285.8133239746094,292.9166564941406,286.45001220703125,292.9140625,297.4344482421875,285.3710021972656,1.0,0.3855985701084137,1.0,1.0,0.0,1.0,-2.010167121887207,2.0101637840271,3.256801164752688e-06,1.5520049333572388,0.7804425358772278,0.7804425358772278,0.0,71.44023895263672,100.0,15280.6318359375,-0.0,707.9996948242188,1.0,283.1499938964844,284.80615234375,289.505615234375,290.5499572753906,293.1499938964844,293.1499938964844,283.1499938964844,19093.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666729211807251,1.0,0.0,0.0,2.1950604915618896,2.1950700283050537,3.2150396123142855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.277587890625,0.0,360.791259765625,1895.4371337890625,0.0,759.6777954101562,0.5566046237945557,1.0,0.0,3.0,1.0,0.0
12128160,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061584472656,0.9990000128746032,0.5143911838531494,0.3983239233493805,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.404296875,0.7611739635467529,0.1945899426937103,0.1849713027477264,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048156738281,0.8035277128219604,0.2280228734016418,0.1602349430322647,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.7082231640815735,0.1547634303569793,0.1475103497505188,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.7403051853179932,0.1778550744056701,0.8045996427536011,285.4054870605469,285.7569274902344,292.9633483886719,286.46221923828125,292.9607849121094,297.4210510253906,285.4103698730469,1.0,0.3915632367134094,1.0,1.0,0.0,1.0,-2.0352871417999268,2.03528380393982,3.3380174500052817e-06,1.571724772453308,0.7790083289146423,0.7790083289146423,0.0,74.60716247558594,103.0,15490.0029296875,-0.0,739.6490478515625,1.0,283.1499938964844,284.8421325683594,289.5184631347656,290.5766906738281,293.1499938964844,293.1499938964844,283.1499938964844,18951.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723456144332886,1.0,0.0,0.0,2.17842984199524,2.178439378738404,3.166507269725116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.430419921875,0.0,353.30877685546875,1895.4371337890625,0.0,786.2256469726562,0.5527706146240234,1.0,0.0,3.0,1.0,0.0
12128220,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.462646484375,0.9990000128746032,0.5141137838363647,0.412824809551239,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609375,0.7564382553100586,0.1977769285440445,0.188091441988945,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613647460937,0.7960901260375977,0.2298978716135025,0.1616243124008178,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.7037649154663086,0.1574445366859436,0.1501604169607162,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46063232421875,0.7345197200775146,0.1796260923147201,0.8130776882171631,285.4620361328125,285.7088928222656,293.0339660644531,286.48046875,293.03143310546875,297.4046936035156,285.4664611816406,1.0,0.3999841511249542,1.0,1.0,0.0,1.0,-2.071484088897705,2.0714807510375977,3.4569484341773205e-06,1.6001296043395996,0.7773923277854919,0.7773923277854919,0.0,79.0649185180664,103.0,15801.1962890625,-0.0,786.1375122070312,1.0,283.1499938964844,284.89263916015625,289.5351257324219,290.61346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18727.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806014537811279,1.0,0.0,0.0,2.158783435821533,2.158792734146118,3.109649924226688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.97021484375,0.0,344.3505859375,1895.4371337890625,0.0,826.4595336914062,0.5481474995613098,1.0,0.0,3.0,1.0,0.0
12128280,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47998046875,0.9990000128746032,0.5140833258628845,0.4170388579368591,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.478271484375,0.7552656531333923,0.1988194435834884,0.1891079246997833,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.7940869331359863,0.2305173426866531,0.1620801389217376,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.702664315700531,0.1583207100629806,0.1510223597288131,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779968261719,0.7329930663108826,0.1802126169204712,0.8158595561981201,285.4793395996094,285.71533203125,293.0566711425781,286.4862976074219,293.0541687011719,297.4004821777344,285.4836730957031,1.0,0.4025406837463379,1.0,1.0,0.0,1.0,-2.082691431045532,2.0826878547668457,3.494227712508291e-06,1.6089227199554443,0.7768072485923767,0.7768072485923767,0.0,80.40640258789062,91.0,15899.75,-0.0,800.6934814453125,1.0,283.1499938964844,284.907958984375,289.5399475097656,290.62451171875,293.1499938964844,293.1499938964844,283.1499938964844,18665.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831288695335388,1.0,0.0,0.0,2.153615474700928,2.153625011444092,3.0947794016356056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.42236328125,0.0,342.0050048828125,1895.4371337890625,0.0,839.1640625,0.5469273924827576,1.0,0.0,3.0,1.0,0.0
12128340,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387268066406,0.9990000128746032,0.5156874060630798,0.419884443283081,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7588814496994019,0.2031540721654892,0.1932037621736526,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378723144531,0.7952578663825989,0.2331039905548095,0.1638880372047424,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.7065773010253906,0.1619557738304138,0.1544675976037979,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373840332031,0.7345058917999268,0.1826871037483215,0.8269314765930176,285.538330078125,285.6700134277344,293.1499938964844,286.50994873046875,293.1475524902344,297.39337158203125,285.54119873046875,1.0,0.4068045318126678,1.0,1.0,0.0,1.0,-2.110652446746826,2.11064887046814,3.5886580462829443e-06,1.631157636642456,0.7759062647819519,0.7759062647819519,0.0,81.89278411865234,79.0,16207.7744140625,-0.0,830.9329833984375,1.0,283.1499938964844,284.9588928222656,289.5576477050781,290.6645202636719,293.1499938964844,293.1499938964844,283.1499938964844,18451.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927250385284424,1.0,0.0,0.0,2.136404037475586,2.136413335800171,3.045511220989283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.884765625,0.0,334.2317199707031,1895.4371337890625,0.0,889.1010131835938,0.542842447757721,1.0,0.0,3.0,1.0,0.0
12128400,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387268066406,0.9990000128746032,0.5156874060630798,0.419884443283081,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7588814496994019,0.2031540721654892,0.1932037621736526,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378723144531,0.7952578663825989,0.2331039905548095,0.1638880372047424,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.7065773010253906,0.1619557738304138,0.1544675976037979,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373840332031,0.7345058917999268,0.1826871037483215,0.8269314765930176,285.538330078125,285.6700134277344,293.1499938964844,286.50994873046875,293.1475524902344,297.39337158203125,285.54119873046875,1.0,0.4068045318126678,1.0,1.0,0.0,1.0,-2.110652446746826,2.11064887046814,3.5886580462829443e-06,1.631157636642456,0.7759062647819519,0.7759062647819519,0.0,81.89278411865234,79.0,16207.7744140625,-0.0,830.9329833984375,1.0,283.1499938964844,284.9588928222656,289.5576477050781,290.6645202636719,293.1499938964844,293.1499938964844,283.1499938964844,18451.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927250385284424,1.0,0.0,0.0,2.136404037475586,2.136413335800171,3.045511220989283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.884765625,0.0,334.2317199707031,1895.4371337890625,0.0,889.1010131835938,0.542842447757721,1.0,0.0,3.0,1.0,0.0
12128460,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801086425781,0.9990000128746032,0.5210496783256531,0.4103028774261474,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.579345703125,0.7697981595993042,0.2072672843933105,0.1970900446176529,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795288085937,0.8043183088302612,0.2354521006345749,0.1655287891626358,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790100097656,0.7170429825782776,0.1653392165899276,0.157676562666893,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791931152344,0.7426589131355286,0.1850010752677917,0.8372427225112915,285.579833984375,285.6170654296875,293.24853515625,286.5373840332031,293.2458190917969,297.40740966796875,285.58184814453125,1.0,0.4062737226486206,1.0,1.0,0.0,1.0,-2.1220314502716064,2.12202787399292,3.6277751860325225e-06,1.640390157699585,0.77616947889328,0.77616947889328,0.0,79.86341857910156,82.0,16428.732421875,-0.0,833.919677734375,1.0,283.1499938964844,284.993896484375,289.5724792480469,290.6947937011719,293.1499938964844,293.1499938964844,283.1499938964844,18268.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998335480690002,1.0,0.0,0.0,2.1261696815490723,2.126178979873657,3.016402274624852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.683837890625,0.0,329.4228515625,1895.4371337890625,0.0,927.87353515625,0.5403215289115906,1.0,0.0,3.0,1.0,0.0
12128520,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801086425781,0.9990000128746032,0.5210496783256531,0.4103028774261474,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.579345703125,0.7697981595993042,0.2072672843933105,0.1970900446176529,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795288085937,0.8043183088302612,0.2354521006345749,0.1655287891626358,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790100097656,0.7170429825782776,0.1653392165899276,0.157676562666893,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791931152344,0.7426589131355286,0.1850010752677917,0.8372427225112915,285.579833984375,285.6170654296875,293.24853515625,286.5373840332031,293.2458190917969,297.40740966796875,285.58184814453125,1.0,0.4062737226486206,1.0,1.0,0.0,1.0,-2.1220314502716064,2.12202787399292,3.6277751860325225e-06,1.640390157699585,0.77616947889328,0.77616947889328,0.0,79.86341857910156,82.0,16428.732421875,-0.0,833.919677734375,1.0,283.1499938964844,284.993896484375,289.5724792480469,290.6947937011719,293.1499938964844,293.1499938964844,283.1499938964844,18268.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998335480690002,1.0,0.0,0.0,2.1261696815490723,2.126178979873657,3.016402274624852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.683837890625,0.0,329.4228515625,1895.4371337890625,0.0,927.87353515625,0.5403215289115906,1.0,0.0,3.0,1.0,0.0
12128580,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185302734375,0.9990000128746032,0.528346836566925,0.4054629504680633,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61767578125,0.7775882482528687,0.2110213488340377,0.2006537318229675,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.809837818145752,0.2374481558799743,0.1669318675994873,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6172790527344,0.7238001227378845,0.1683141589164734,0.1605210751295089,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.7479771375656128,0.1869995892047882,0.8462508320808411,285.6181945800781,285.5526428222656,293.3570556640625,286.5723876953125,293.3540954589844,297.4296875,285.62060546875,1.0,0.4077629148960113,1.0,1.0,0.0,1.0,-2.1364126205444336,2.136409044265747,3.676969981825096e-06,1.651707887649536,0.7778221964836121,0.7778221964836121,0.0,79.09827423095703,85.0,16684.779296875,-0.0,844.2727661132812,1.0,283.1499938964844,285.0254821777344,289.5936584472656,290.72772216796875,293.1499938964844,293.1499938964844,283.1499938964844,18096.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040077805519104,1.0,0.0,0.0,2.122474670410156,2.122483968734741,3.005927169397183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.9541015625,0.0,327.2364196777344,1895.4371337890625,0.0,951.345947265625,0.5392370223999023,1.0,0.0,3.0,1.0,0.0
12128640,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185302734375,0.9990000128746032,0.528346836566925,0.4054629504680633,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61767578125,0.7775882482528687,0.2110213488340377,0.2006537318229675,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.809837818145752,0.2374481558799743,0.1669318675994873,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6172790527344,0.7238001227378845,0.1683141589164734,0.1605210751295089,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.7479771375656128,0.1869995892047882,0.8462508320808411,285.6181945800781,285.5526428222656,293.3570556640625,286.5723876953125,293.3540954589844,297.4296875,285.62060546875,1.0,0.4077629148960113,1.0,1.0,0.0,1.0,-2.1364126205444336,2.136409044265747,3.676969981825096e-06,1.651707887649536,0.7778221964836121,0.7778221964836121,0.0,79.09827423095703,85.0,16684.779296875,-0.0,844.2727661132812,1.0,283.1499938964844,285.0254821777344,289.5936584472656,290.72772216796875,293.1499938964844,293.1499938964844,283.1499938964844,18096.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040077805519104,1.0,0.0,0.0,2.122474670410156,2.122483968734741,3.005927169397183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.9541015625,0.0,327.2364196777344,1895.4371337890625,0.0,951.345947265625,0.5392370223999023,1.0,0.0,3.0,1.0,0.0
12128700,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390686035156,0.9990000128746032,0.5318278670310974,0.4047854542732239,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382141113281,0.780289888381958,0.2128264755010604,0.2023697346448898,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.8113266229629517,0.2383811771869659,0.1675892919301986,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6378173828125,0.7260378003120422,0.1697066575288772,0.1618566513061523,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380310058594,0.7495699524879456,0.1879317909479141,0.8504859209060669,285.6387634277344,285.5087280273437,293.4148254394531,286.5924987792969,293.4117431640625,297.4383850097656,285.6412048339844,1.0,0.4089950621128082,1.0,1.0,0.0,1.0,-2.14513897895813,2.145135402679444,3.70700536223012e-06,1.6585814952850342,0.7793360948562622,0.7793360948562622,0.0,79.18309783935547,85.0,16832.84375,-0.0,852.6159057617188,1.0,283.1499938964844,285.04168701171875,289.6098022460937,290.75030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18015.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055190563201904,1.0,0.0,0.0,2.1230111122131348,2.12302041053772,3.007446878200426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.530517578125,0.0,327.093505859375,1895.4371337890625,0.0,959.9652099609376,0.5392202138900757,1.0,0.0,3.0,1.0,0.0
12128760,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.9990000128746032,0.5351009368896484,0.4049499034881592,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.78239905834198,0.2146022617816925,0.2040596902370453,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590881347656,0.8122276663780212,0.2392888963222503,0.1682306379079818,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65850830078125,0.7277339696884155,0.171053260564804,0.1631505191326141,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65869140625,0.750627338886261,0.1888282597064972,0.8545835614204407,285.6594543457031,285.4766540527344,293.47479248046875,286.6142883300781,293.4716491699219,297.4452209472656,285.661865234375,1.0,0.4105047583580017,1.0,1.0,0.0,1.0,-2.154611110687256,2.1546072959899902,3.739696012416971e-06,1.666006088256836,0.7811538577079773,0.7811538577079773,0.0,79.49127197265625,88.0,16992.88671875,-0.0,862.5313110351562,1.0,283.1499938964844,285.05743408203125,289.6300964355469,290.77789306640625,293.1499938964844,293.1499938964844,283.1499938964844,17920.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070019602775574,1.0,0.0,0.0,2.125682830810547,2.1256918907165527,3.01502069532944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.78125,0.0,327.7166442871094,1895.4371337890625,0.0,968.4851684570312,0.5396431684494019,1.0,0.0,3.0,1.0,0.0
12128820,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012023925781,0.9990000128746032,0.5410534143447876,0.407149463891983,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70037841796875,0.785298228263855,0.2181035280227661,0.2073990553617477,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.8127634525299072,0.2410605400800705,0.1694893091917038,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.7299392223358154,0.1736509948968887,0.1656548380851745,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.7515345215797424,0.1905371099710464,0.8624619245529175,285.7008972167969,285.3891296386719,293.60107421875,286.6625061035156,293.5977478027344,297.4541320800781,285.70330810546875,1.0,0.4141413867473602,1.0,1.0,0.0,1.0,-2.17524528503418,2.175241470336914,3.811227770711412e-06,1.6820493936538696,0.7862557768821716,0.7862557768821716,0.0,80.60609436035156,91.0,17342.369140625,-0.0,886.0390014648438,1.0,283.1499938964844,285.08770751953125,289.68023681640625,290.84521484375,293.1499938964844,293.1499938964844,283.1499938964844,17738.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104744672775269,1.0,0.0,0.0,2.1358325481414795,2.1358418464660645,3.043881804387638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.158447265625,0.0,330.8863220214844,1895.4371337890625,0.0,988.67529296875,0.5415513515472412,1.0,0.0,3.0,1.0,0.0
12128880,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012023925781,0.9990000128746032,0.5410534143447876,0.407149463891983,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70037841796875,0.785298228263855,0.2181035280227661,0.2073990553617477,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.8127634525299072,0.2410605400800705,0.1694893091917038,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.7299392223358154,0.1736509948968887,0.1656548380851745,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.7515345215797424,0.1905371099710464,0.8624619245529175,285.7008972167969,285.3891296386719,293.60107421875,286.6625061035156,293.5977478027344,297.4541320800781,285.70330810546875,1.0,0.4141413867473602,1.0,1.0,0.0,1.0,-2.17524528503418,2.175241470336914,3.811227770711412e-06,1.6820493936538696,0.7862557768821716,0.7862557768821716,0.0,80.60609436035156,91.0,17342.369140625,-0.0,886.0390014648438,1.0,283.1499938964844,285.08770751953125,289.68023681640625,290.84521484375,293.1499938964844,293.1499938964844,283.1499938964844,17738.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104744672775269,1.0,0.0,0.0,2.1358325481414795,2.1358418464660645,3.043881804387638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.158447265625,0.0,330.8863220214844,1895.4371337890625,0.0,988.67529296875,0.5415513515472412,1.0,0.0,3.0,1.0,0.0
12128940,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.9990000128746032,0.5462594628334045,0.4113220870494842,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411499023437,0.7868198752403259,0.2215659171342849,0.2107121795415878,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413024902344,0.8120031952857971,0.2427974343299865,0.1707323491573333,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.730914831161499,0.176156535744667,0.168079599738121,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409362792969,0.751163899898529,0.1921467334032058,0.8699648976325989,285.7416381835937,285.2901611328125,293.7351989746094,286.7164001464844,293.731689453125,297.4574890136719,285.74395751953125,1.0,0.4184246361255646,1.0,1.0,0.0,1.0,-2.197652101516724,2.197648286819458,3.889489107677946e-06,1.6993285417556765,0.7932641506195068,0.7932641506195068,0.0,82.25611877441406,94.0,17729.642578125,-0.0,913.6615600585938,1.0,283.1499938964844,285.11541748046875,289.73980712890625,290.9256896972656,293.1499938964844,293.1499938964844,283.1499938964844,17549.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151348352432251,1.0,0.0,0.0,2.153173923492432,2.1531832218170166,3.093510940743727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.8505859375,0.0,336.9019775390625,1895.4371337890625,0.0,1016.2913818359376,0.545019805431366,1.0,0.0,3.0,1.0,0.0
12129000,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.9990000128746032,0.5462594628334045,0.4113220870494842,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411499023437,0.7868198752403259,0.2215659171342849,0.2107121795415878,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413024902344,0.8120031952857971,0.2427974343299865,0.1707323491573333,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.730914831161499,0.176156535744667,0.168079599738121,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409362792969,0.751163899898529,0.1921467334032058,0.8699648976325989,285.7416381835937,285.2901611328125,293.7351989746094,286.7164001464844,293.731689453125,297.4574890136719,285.74395751953125,1.0,0.4184246361255646,1.0,1.0,0.0,1.0,-2.197652101516724,2.197648286819458,3.889489107677946e-06,1.6993285417556765,0.7932641506195068,0.7932641506195068,0.0,82.25611877441406,94.0,17729.642578125,-0.0,913.6615600585938,1.0,283.1499938964844,285.11541748046875,289.73980712890625,290.9256896972656,293.1499938964844,293.1499938964844,283.1499938964844,17549.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151348352432251,1.0,0.0,0.0,2.153173923492432,2.1531832218170166,3.093510940743727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.8505859375,0.0,336.9019775390625,1895.4371337890625,0.0,1016.2913818359376,0.545019805431366,1.0,0.0,3.0,1.0,0.0
12129060,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78106689453125,0.9990000128746032,0.5507996678352356,0.41690593957901,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.7873829007148743,0.225011721253395,0.2140189409255981,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78045654296875,0.8103565573692322,0.2445300817489624,0.1719774901866912,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77996826171875,0.7310453653335571,0.1786097586154937,0.1704601347446441,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801208496094,0.7498921155929565,0.193668782711029,0.8771288990974426,285.7807922363281,285.1798095703125,293.8764038085937,286.7753601074219,293.8727722167969,297.4563293457031,285.7829895019531,1.0,0.4231681823730469,1.0,1.0,0.0,1.0,-2.221290111541748,2.221286058425904,3.973019374825526e-06,1.7175849676132202,0.802330732345581,0.802330732345581,0.0,84.3089828491211,97.0,18151.466796875,-0.0,944.5308837890624,1.0,283.1499938964844,285.1397399902344,289.8049011230469,291.0148620605469,293.1499938964844,293.1499938964844,283.1499938964844,17356.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210730671882629,1.0,0.0,0.0,2.177947521209717,2.1779568195343018,3.165105511016009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.72119140625,0.0,345.98858642578125,1895.4371337890625,0.0,1052.327392578125,0.5501161813735962,1.0,0.0,3.0,1.0,0.0
12129120,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78106689453125,0.9990000128746032,0.5507996678352356,0.41690593957901,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.7873829007148743,0.225011721253395,0.2140189409255981,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78045654296875,0.8103565573692322,0.2445300817489624,0.1719774901866912,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77996826171875,0.7310453653335571,0.1786097586154937,0.1704601347446441,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801208496094,0.7498921155929565,0.193668782711029,0.8771288990974426,285.7807922363281,285.1798095703125,293.8764038085937,286.7753601074219,293.8727722167969,297.4563293457031,285.7829895019531,1.0,0.4231681823730469,1.0,1.0,0.0,1.0,-2.221290111541748,2.221286058425904,3.973019374825526e-06,1.7175849676132202,0.802330732345581,0.802330732345581,0.0,84.3089828491211,97.0,18151.466796875,-0.0,944.5308837890624,1.0,283.1499938964844,285.1397399902344,289.8049011230469,291.0148620605469,293.1499938964844,293.1499938964844,283.1499938964844,17356.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210730671882629,1.0,0.0,0.0,2.177947521209717,2.1779568195343018,3.165105511016009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.72119140625,0.0,345.98858642578125,1895.4371337890625,0.0,1052.327392578125,0.5501161813735962,1.0,0.0,3.0,1.0,0.0
12129180,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179931640625,0.9990000128746032,0.5547905564308167,0.4234650731086731,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173217773437,0.7873090505599976,0.2284490168094635,0.2173265963792801,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.8081222176551819,0.2462654411792755,0.1732325255870819,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169860839844,0.7306142449378967,0.1810206621885299,0.1728107631206512,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171081542969,0.7480199337005615,0.1951126009225845,0.8839823007583618,285.8177490234375,285.058349609375,294.0240173339844,286.8387756347656,294.020263671875,297.45184326171875,285.8197937011719,1.0,0.4282236099243164,1.0,1.0,0.0,1.0,-2.245703935623169,2.245699882507324,4.060550509166205e-06,1.7365940809249878,0.8135557770729065,0.8135557770729065,0.0,86.66200256347656,100.0,18604.6171875,-0.0,977.9266357421876,1.0,283.1499938964844,285.16021728515625,289.873291015625,291.1097412109375,293.1499938964844,293.1499938964844,283.1499938964844,17161.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280100345611572,1.0,0.0,0.0,2.210120439529419,2.210129976272583,3.259306708969234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.065185546875,0.0,358.3240966796875,1895.4371337890625,0.0,1095.598388671875,0.5568495988845825,1.0,0.0,3.0,1.0,0.0
12129240,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179931640625,0.9990000128746032,0.5547905564308167,0.4234650731086731,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173217773437,0.7873090505599976,0.2284490168094635,0.2173265963792801,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.8081222176551819,0.2462654411792755,0.1732325255870819,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169860839844,0.7306142449378967,0.1810206621885299,0.1728107631206512,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171081542969,0.7480199337005615,0.1951126009225845,0.8839823007583618,285.8177490234375,285.058349609375,294.0240173339844,286.8387756347656,294.020263671875,297.45184326171875,285.8197937011719,1.0,0.4282236099243164,1.0,1.0,0.0,1.0,-2.245703935623169,2.245699882507324,4.060550509166205e-06,1.7365940809249878,0.8135557770729065,0.8135557770729065,0.0,86.66200256347656,100.0,18604.6171875,-0.0,977.9266357421876,1.0,283.1499938964844,285.16021728515625,289.873291015625,291.1097412109375,293.1499938964844,293.1499938964844,283.1499938964844,17161.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280100345611572,1.0,0.0,0.0,2.210120439529419,2.210129976272583,3.259306708969234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.065185546875,0.0,358.3240966796875,1895.4371337890625,0.0,1095.598388671875,0.5568495988845825,1.0,0.0,3.0,1.0,0.0
12129300,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8355407714844,0.9990000128746032,0.5566087961196899,0.4270184338092804,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348999023437,0.7871005535125732,0.2301651686429977,0.2189809083938598,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.8068389892578125,0.2471306920051574,0.1738614737987518,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345642089844,0.7302432060241699,0.1822095811367035,0.1739737391471862,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346862792969,0.7469237446784973,0.1958071440458297,0.8872989416122437,285.8352966308594,284.9930114746094,294.1000061035156,286.8719787597656,294.0962219238281,297.4487609863281,285.8372497558594,1.0,0.4308332502841949,1.0,1.0,0.0,1.0,-2.2580955028533936,2.258091449737549,4.10537268180633e-06,1.746246099472046,0.8200109004974365,0.8200109004974365,0.0,87.92646026611328,100.0,18841.96484375,-0.0,995.3977661132812,1.0,283.1499938964844,285.1689453125,289.90838623046875,291.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,17064.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317540407180786,1.0,0.0,0.0,2.228905200958252,2.228914737701416,3.3149464684356644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.050048828125,0.0,365.7597351074219,1895.4371337890625,0.0,1119.466552734375,0.5608208179473877,1.0,0.0,3.0,1.0,0.0
