time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129360,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524169921875,0.9990000128746032,0.5583118200302124,0.4307259023189544,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.851806640625,0.7867991924285889,0.2318797260522842,0.2206354290246963,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518981933594,0.8054587841033936,0.2479923963546753,0.1744896918535232,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.729785144329071,0.1833864450454712,0.1751272231340408,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515930175781,0.7457408308982849,0.1964830905199051,0.8905395865440369,285.8522033691406,284.95001220703125,294.17730712890625,286.90606689453125,294.1734924316406,297.4451904296875,285.8540954589844,1.0,0.4334843754768371,1.0,1.0,0.0,1.0,-2.27056884765625,2.2705647945404053,4.150662334723165e-06,1.755909085273743,0.8266935348510742,0.8266935348510742,0.0,89.24051666259766,103.0,19085.873046875,-0.0,1013.3184204101562,1.0,283.1499938964844,285.1766357421875,289.9440612792969,291.208984375,293.1499938964844,293.1499938964844,283.1499938964844,16976.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635649561882019,1.0,0.0,0.0,2.2493910789489746,2.2494006156921387,3.376161998858152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.528076171875,0.0,374.0767517089844,1895.4371337890625,0.0,1144.67529296875,0.5651835799217224,1.0,0.0,3.0,1.0,0.0
12129420,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.9990000128746032,0.5614181160926819,0.4384407103061676,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.7860299348831177,0.235309213399887,0.2239468693733215,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.8025435209274292,0.2497072070837021,0.1757425218820572,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7287020087242126,0.1857083588838577,0.1774068176746368,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.7432199716567993,0.1977864205837249,0.8968124389648438,285.8856506347656,284.95001220703125,294.3356018066406,286.9765930175781,294.33172607421875,297.4370422363281,285.8875427246094,1.0,0.4388677179813385,1.0,1.0,0.0,1.0,-2.295593500137329,2.2955892086029053,4.242831892042887e-06,1.775585412979126,0.839422345161438,0.839422345161438,0.0,91.99176788330078,106.0,19586.15234375,-0.0,1050.2567138671875,1.0,283.1499938964844,285.1912536621094,290.01678466796875,291.3114013671875,293.1499938964844,293.1499938964844,283.1499938964844,16888.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437354683876038,1.0,0.0,0.0,2.291893482208252,2.291903495788574,3.504953554056556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.47021484375,0.0,392.2283325195313,1895.4371337890625,0.0,1198.1942138671875,0.5744088888168335,1.0,0.0,3.0,1.0,0.0
12129480,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.9990000128746032,0.5614181160926819,0.4384407103061676,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.7860299348831177,0.235309213399887,0.2239468693733215,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.8025435209274292,0.2497072070837021,0.1757425218820572,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7287020087242126,0.1857083588838577,0.1774068176746368,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.7432199716567993,0.1977864205837249,0.8968124389648438,285.8856506347656,284.95001220703125,294.3356018066406,286.9765930175781,294.33172607421875,297.4370422363281,285.8875427246094,1.0,0.4388677179813385,1.0,1.0,0.0,1.0,-2.295593500137329,2.2955892086029053,4.242831892042887e-06,1.775585412979126,0.839422345161438,0.839422345161438,0.0,91.99176788330078,106.0,19586.15234375,-0.0,1050.2567138671875,1.0,283.1499938964844,285.1912536621094,290.01678466796875,291.3114013671875,293.1499938964844,293.1499938964844,283.1499938964844,16888.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437354683876038,1.0,0.0,0.0,2.291893482208252,2.291903495788574,3.504953554056556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.47021484375,0.0,392.2283325195313,1895.4371337890625,0.0,1198.1942138671875,0.5744088888168335,1.0,0.0,3.0,1.0,0.0
12129540,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91961669921875,0.9990000128746032,0.5641915798187256,0.446430504322052,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91900634765625,0.7851313352584839,0.2387464940547943,0.2272673845291137,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190673828125,0.7995317578315735,0.2514148950576782,0.1769925951957702,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.7274754047393799,0.187994971871376,0.1796556115150451,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.7405825853347778,0.1990367025136947,0.902855634689331,285.9193725585937,284.95001220703125,294.4981384277344,287.0498046875,294.49420166015625,297.4281616210937,285.9212646484375,1.0,0.4443098604679107,1.0,1.0,0.0,1.0,-2.32064151763916,2.3206372261047363,4.3360314521123655e-06,1.7952088117599487,0.8525968194007874,0.8525968194007874,0.0,94.85870361328124,109.0,20102.396484375,-0.0,1088.4090576171875,1.0,283.1499938964844,285.2055053710937,290.09112548828125,291.4164123535156,293.1499938964844,293.1499938964844,283.1499938964844,16833.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520262956619263,1.0,0.0,0.0,2.336050510406494,2.3360607624053955,3.641311536739522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.850830078125,0.0,411.93157958984375,1895.4371337890625,0.0,1254.691162109375,0.5840950012207031,1.0,0.0,3.0,1.0,0.0
12129600,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91961669921875,0.9990000128746032,0.5641915798187256,0.446430504322052,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91900634765625,0.7851313352584839,0.2387464940547943,0.2272673845291137,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190673828125,0.7995317578315735,0.2514148950576782,0.1769925951957702,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.7274754047393799,0.187994971871376,0.1796556115150451,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.7405825853347778,0.1990367025136947,0.902855634689331,285.9193725585937,284.95001220703125,294.4981384277344,287.0498046875,294.49420166015625,297.4281616210937,285.9212646484375,1.0,0.4443098604679107,1.0,1.0,0.0,1.0,-2.32064151763916,2.3206372261047363,4.3360314521123655e-06,1.7952088117599487,0.8525968194007874,0.8525968194007874,0.0,94.85870361328124,109.0,20102.396484375,-0.0,1088.4090576171875,1.0,283.1499938964844,285.2055053710937,290.09112548828125,291.4164123535156,293.1499938964844,293.1499938964844,283.1499938964844,16833.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520262956619263,1.0,0.0,0.0,2.336050510406494,2.3360607624053955,3.641311536739522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.850830078125,0.0,411.93157958984375,1895.4371337890625,0.0,1254.691162109375,0.5840950012207031,1.0,0.0,3.0,1.0,0.0
12129660,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.9990000128746032,0.5666627287864685,0.4545590281486511,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.7842007875442505,0.2422008365392685,0.2306048274040222,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.7965173125267029,0.25311940908432,0.1782419681549072,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.7261833548545837,0.1902509033679962,0.1818768680095672,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.7379127144813538,0.2002411633729934,0.9086970090866088,285.9534912109375,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.4189758300781,285.9553527832031,1.0,0.4497725069522857,1.0,1.0,0.0,1.0,-2.3456058502197266,2.3456015586853027,4.43009548689588e-06,1.814829707145691,0.8662495017051697,0.8662495017051697,0.0,97.81040954589844,112.0,20632.1328125,-0.0,1127.551513671875,1.0,283.1499938964844,285.2196960449219,290.1671447753906,291.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,16801.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604558825492859,1.0,0.0,0.0,2.381240129470825,2.3812506198883057,3.783552529057488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.580078125,0.0,432.9338073730469,1895.4371337890625,0.0,1313.755615234375,0.5940769910812378,1.0,0.0,3.0,1.0,0.0
12129720,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.9990000128746032,0.5666627287864685,0.4545590281486511,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.7842007875442505,0.2422008365392685,0.2306048274040222,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.7965173125267029,0.25311940908432,0.1782419681549072,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.7261833548545837,0.1902509033679962,0.1818768680095672,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.7379127144813538,0.2002411633729934,0.9086970090866088,285.9534912109375,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.4189758300781,285.9553527832031,1.0,0.4497725069522857,1.0,1.0,0.0,1.0,-2.3456058502197266,2.3456015586853027,4.43009548689588e-06,1.814829707145691,0.8662495017051697,0.8662495017051697,0.0,97.81040954589844,112.0,20632.1328125,-0.0,1127.551513671875,1.0,283.1499938964844,285.2196960449219,290.1671447753906,291.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,16801.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604558825492859,1.0,0.0,0.0,2.381240129470825,2.3812506198883057,3.783552529057488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.580078125,0.0,432.9338073730469,1895.4371337890625,0.0,1313.755615234375,0.5940769910812378,1.0,0.0,3.0,1.0,0.0
12129780,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.9990000128746032,0.5688827037811279,0.4627453982830047,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.7832918167114258,0.245676651597023,0.2339630722999572,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.7935528755187988,0.2548224329948425,0.1794916242361068,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.7248738408088684,0.1924821138381958,0.1840759068727493,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.7352615594863892,0.2014097869396209,0.9143800735473632,285.9880676269531,284.95001220703125,294.83319091796875,287.20184326171875,294.8291931152344,297.40972900390625,285.989990234375,1.0,0.4552278220653534,1.0,1.0,0.0,1.0,-2.3704402446746826,2.37043571472168,4.524550149653805e-06,1.834255933761597,0.8803572654724121,0.8803572654724121,0.0,100.81884002685548,100.0,21172.685546875,-0.0,1167.5347900390625,1.0,283.1499938964844,285.2340393066406,290.2443542480469,291.63360595703125,293.1499938964844,293.1499938964844,283.1499938964844,16785.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689664721488953,1.0,0.0,0.0,2.426807641983032,2.426818370819092,3.92974214946662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.42822265625,0.0,454.958740234375,1895.4371337890625,0.0,1374.9814453125,0.6041955947875977,1.0,0.0,3.0,1.0,0.0
12129840,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.9990000128746032,0.5688827037811279,0.4627453982830047,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.7832918167114258,0.245676651597023,0.2339630722999572,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.7935528755187988,0.2548224329948425,0.1794916242361068,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.7248738408088684,0.1924821138381958,0.1840759068727493,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.7352615594863892,0.2014097869396209,0.9143800735473632,285.9880676269531,284.95001220703125,294.83319091796875,287.20184326171875,294.8291931152344,297.40972900390625,285.989990234375,1.0,0.4552278220653534,1.0,1.0,0.0,1.0,-2.3704402446746826,2.37043571472168,4.524550149653805e-06,1.834255933761597,0.8803572654724121,0.8803572654724121,0.0,100.81884002685548,100.0,21172.685546875,-0.0,1167.5347900390625,1.0,283.1499938964844,285.2340393066406,290.2443542480469,291.63360595703125,293.1499938964844,293.1499938964844,283.1499938964844,16785.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689664721488953,1.0,0.0,0.0,2.426807641983032,2.426818370819092,3.92974214946662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.42822265625,0.0,454.958740234375,1895.4371337890625,0.0,1374.9814453125,0.6041955947875977,1.0,0.0,3.0,1.0,0.0
12129900,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.9990000128746032,0.5702028274536133,0.4621428847312927,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.785506546497345,0.2474104762077331,0.2355947196483612,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.7947933673858643,0.2556605935096741,0.1800754368305206,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00262451171875,0.7264276742935181,0.1935773938894271,0.1851126551628112,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.7361882328987122,0.2019733041524887,0.9169138073921204,286.0030822753906,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4057006835937,286.0043029785156,1.0,0.4557108879089355,1.0,1.0,0.0,1.0,-2.376681089401245,2.376676559448242,4.54874998467858e-06,1.839300274848938,0.8875312209129333,0.8875312209129333,0.0,100.85845947265624,100.0,21408.72265625,-0.0,1174.7935791015625,1.0,283.1499938964844,285.2387084960937,290.2831115722656,291.688232421875,293.1499938964844,293.1499938964844,283.1499938964844,16783.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732195019721985,1.0,0.0,0.0,2.449557065963745,2.449568033218384,4.003764502158448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.3857421875,0.0,466.2782897949219,1895.4371337890625,0.0,1406.1575927734375,0.6092658638954163,1.0,0.0,3.0,1.0,0.0
12129960,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01348876953125,0.9990000128746032,0.5722749829292297,0.4582985341548919,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131530761719,0.7895784974098206,0.2491411119699478,0.2371861934661865,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.7979075312614441,0.256486177444458,0.1806238144636154,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01300048828125,0.729495644569397,0.1946583092212677,0.1860980093479156,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.7386741042137146,0.2025278061628341,0.9192167520523072,286.0133361816406,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.406982421875,286.0142822265625,1.0,0.4550795257091522,1.0,1.0,0.0,1.0,-2.3785903453826904,2.3785855770111084,4.556191015581135e-06,1.840856671333313,0.8947260975837708,0.8947260975837708,0.0,99.87300872802734,103.0,21612.197265625,-0.0,1172.9765625,1.0,283.1499938964844,285.2396850585937,290.3209228515625,291.74029541015625,293.1499938964844,293.1499938964844,283.1499938964844,16787.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773088574409485,1.0,0.0,0.0,2.4721524715423584,2.472163438796997,4.07796818535644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.30078125,0.0,477.74456787109375,1895.4371337890625,0.0,1436.488037109375,0.6143152713775635,1.0,0.0,3.0,1.0,0.0
12130020,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0371398925781,0.9990000128746032,0.5773935317993164,0.4565055966377258,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.7943604588508606,0.2526391446590423,0.2404516637325287,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.8007001280784607,0.2581394910812378,0.1817594766616821,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.7328144907951355,0.1968230307102203,0.1881206631660461,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7408241629600525,0.203674241900444,0.9241952300071716,286.0369567871094,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4136047363281,286.0384216308594,1.0,0.4567321538925171,1.0,1.0,0.0,1.0,-2.390122890472412,2.390118360519409,4.600150532496627e-06,1.8496520519256592,0.9093656539916992,0.9093656539916992,0.0,99.7457504272461,106.0,22068.171875,-0.0,1185.67626953125,1.0,283.1499938964844,285.24517822265625,290.3944396972656,291.8409729003906,293.1499938964844,293.1499938964844,283.1499938964844,16804.919921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846852898597717,1.0,0.0,0.0,2.5167019367218018,2.5167131423950195,4.226266696605309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.2421875,0.0,500.9795837402344,1895.4371337890625,0.0,1492.0516357421875,0.6273017525672913,1.0,0.0,3.0,1.0,0.0
12130080,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0371398925781,0.9990000128746032,0.5773935317993164,0.4565055966377258,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.7943604588508606,0.2526391446590423,0.2404516637325287,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.8007001280784607,0.2581394910812378,0.1817594766616821,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.7328144907951355,0.1968230307102203,0.1881206631660461,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7408241629600525,0.203674241900444,0.9241952300071716,286.0369567871094,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4136047363281,286.0384216308594,1.0,0.4567321538925171,1.0,1.0,0.0,1.0,-2.390122890472412,2.390118360519409,4.600150532496627e-06,1.8496520519256592,0.9093656539916992,0.9093656539916992,0.0,99.7457504272461,106.0,22068.171875,-0.0,1185.67626953125,1.0,283.1499938964844,285.24517822265625,290.3944396972656,291.8409729003906,293.1499938964844,293.1499938964844,283.1499938964844,16804.919921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846852898597717,1.0,0.0,0.0,2.5167019367218018,2.5167131423950195,4.226266696605309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.2421875,0.0,500.9795837402344,1895.4371337890625,0.0,1492.0516357421875,0.6273017525672913,1.0,0.0,3.0,1.0,0.0
12130140,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501403808594,0.9990000128746032,0.5821787118911743,0.457737535238266,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498352050781,0.7973728775978088,0.2561489343643188,0.2437740415334701,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498352050781,0.8016766905784607,0.259748101234436,0.1828994005918502,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.7346413731575012,0.198953166604042,0.1901560872793197,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.7415041923522949,0.2048190087080001,0.9294112920761108,286.04998779296875,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.41802978515625,286.0510559082031,1.0,0.4594077467918396,1.0,1.0,0.0,1.0,-2.405673027038574,2.405668258666992,4.660109425458359e-06,1.8616929054260247,0.9241071343421936,0.9241071343421936,0.0,100.57393646240234,109.0,22608.83984375,0.0,1207.0572509765625,1.0,283.1499938964844,285.234375,290.4722595214844,291.950439453125,293.1499938964844,293.1499938964844,283.1499938964844,17271.1328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920327544212341,1.0,0.0,0.0,2.5929291248321533,2.5929410457611084,4.486158502459148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.625,0.0,544.87939453125,1895.4371337890625,0.0,1548.4530029296875,0.6454949975013733,1.0,0.0,3.0,1.0,0.0
12130200,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501403808594,0.9990000128746032,0.5821787118911743,0.457737535238266,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498352050781,0.7973728775978088,0.2561489343643188,0.2437740415334701,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498352050781,0.8016766905784607,0.259748101234436,0.1828994005918502,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.7346413731575012,0.198953166604042,0.1901560872793197,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.7415041923522949,0.2048190087080001,0.9294112920761108,286.04998779296875,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.41802978515625,286.0510559082031,1.0,0.4594077467918396,1.0,1.0,0.0,1.0,-2.405673027038574,2.405668258666992,4.660109425458359e-06,1.8616929054260247,0.9241071343421936,0.9241071343421936,0.0,100.57393646240234,109.0,22608.83984375,0.0,1207.0572509765625,1.0,283.1499938964844,285.234375,290.4722595214844,291.950439453125,293.1499938964844,293.1499938964844,283.1499938964844,17271.1328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920327544212341,1.0,0.0,0.0,2.5929291248321533,2.5929410457611084,4.486158502459148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.625,0.0,544.87939453125,1895.4371337890625,0.0,1548.4530029296875,0.6454949975013733,1.0,0.0,3.0,1.0,0.0
12130260,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.9990000128746032,0.586305558681488,0.4610137641429901,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572509765625,0.7991359829902649,0.259640634059906,0.2471045851707458,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572509765625,0.8013855218887329,0.2612974345684051,0.1840132772922516,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.7353999614715576,0.2010201811790466,0.192157581448555,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.7411198019981384,0.2059048861265182,0.9345137476921082,286.0574035644531,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4185791015625,286.0582275390625,1.0,0.4628252387046814,1.0,1.0,0.0,1.0,-2.4234812259674072,2.423476457595825,4.729359261546051e-06,1.8755290508270264,0.9389057159423828,0.9389057159423828,0.0,102.03851318359376,112.0,23186.953125,0.0,1233.974609375,1.0,283.1499938964844,285.2158508300781,290.5523376464844,292.0651550292969,293.1499938964844,293.1499938964844,283.1499938964844,17957.396484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000420093536377,1.0,0.0,0.0,2.683657169342041,2.6836698055267334,4.805597768609005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.54736328125,0.0,601.111083984375,1895.4371337890625,0.0,1611.084716796875,0.6672179698944092,1.0,0.0,3.0,1.0,0.0
12130320,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.9990000128746032,0.586305558681488,0.4610137641429901,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572509765625,0.7991359829902649,0.259640634059906,0.2471045851707458,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572509765625,0.8013855218887329,0.2612974345684051,0.1840132772922516,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.7353999614715576,0.2010201811790466,0.192157581448555,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.7411198019981384,0.2059048861265182,0.9345137476921082,286.0574035644531,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4185791015625,286.0582275390625,1.0,0.4628252387046814,1.0,1.0,0.0,1.0,-2.4234812259674072,2.423476457595825,4.729359261546051e-06,1.8755290508270264,0.9389057159423828,0.9389057159423828,0.0,102.03851318359376,112.0,23186.953125,0.0,1233.974609375,1.0,283.1499938964844,285.2158508300781,290.5523376464844,292.0651550292969,293.1499938964844,293.1499938964844,283.1499938964844,17957.396484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000420093536377,1.0,0.0,0.0,2.683657169342041,2.6836698055267334,4.805597768609005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.54736328125,0.0,601.111083984375,1895.4371337890625,0.0,1611.084716796875,0.6672179698944092,1.0,0.0,3.0,1.0,0.0
12130380,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622253417969,0.9990000128746032,0.5897713303565979,0.4658033549785614,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0620422363281,0.7999686598777771,0.2631111443042755,0.2504312396049499,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0620422363281,0.8001689910888672,0.262797087430954,0.1851027756929397,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7353495359420776,0.2030179649591446,0.1941109299659729,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7399247288703918,0.2069120705127716,0.9393567442893982,286.0621337890625,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4155578613281,286.0628662109375,1.0,0.466753751039505,1.0,1.0,0.0,1.0,-2.4427051544189453,2.442700386047364,4.804807304026326e-06,1.8905177116394043,0.9537480473518372,0.9537480473518372,0.0,103.97956848144533,115.0,23787.70703125,0.0,1264.9273681640625,1.0,283.1499938964844,285.1936340332031,290.63134765625,292.18096923828125,293.1499938964844,293.1499938964844,283.1499938964844,18794.580078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087560892105103,1.0,0.0,0.0,2.78338623046875,2.783399820327759,5.169401902094251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.5439453125,0.0,667.66748046875,1895.4371337890625,0.0,1680.5279541015625,0.6911311745643616,1.0,0.0,3.0,1.0,0.0
12130440,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622253417969,0.9990000128746032,0.5897713303565979,0.4658033549785614,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0620422363281,0.7999686598777771,0.2631111443042755,0.2504312396049499,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0620422363281,0.8001689910888672,0.262797087430954,0.1851027756929397,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7353495359420776,0.2030179649591446,0.1941109299659729,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7399247288703918,0.2069120705127716,0.9393567442893982,286.0621337890625,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4155578613281,286.0628662109375,1.0,0.466753751039505,1.0,1.0,0.0,1.0,-2.4427051544189453,2.442700386047364,4.804807304026326e-06,1.8905177116394043,0.9537480473518372,0.9537480473518372,0.0,103.97956848144533,115.0,23787.70703125,0.0,1264.9273681640625,1.0,283.1499938964844,285.1936340332031,290.63134765625,292.18096923828125,293.1499938964844,293.1499938964844,283.1499938964844,18794.580078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087560892105103,1.0,0.0,0.0,2.78338623046875,2.783399820327759,5.169401902094251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.5439453125,0.0,667.66748046875,1895.4371337890625,0.0,1680.5279541015625,0.6911311745643616,1.0,0.0,3.0,1.0,0.0
12130500,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614013671875,0.9990000128746032,0.5912774205207825,0.468626320362091,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.061279296875,0.8001264929771423,0.2648400664329529,0.2520939707756042,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.061279296875,0.7993083596229553,0.2635321319103241,0.1856410652399063,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06121826171875,0.7350950241088867,0.2039908915758133,0.195068821310997,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06121826171875,0.7390989661216736,0.2073853760957718,0.941669762134552,286.06134033203125,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.4129943847656,286.0617980957031,1.0,0.468855082988739,1.0,1.0,0.0,1.0,-2.4526703357696533,2.452665567398072,4.84414522361476e-06,1.8982797861099243,0.961150050163269,0.961150050163269,0.0,105.08738708496094,115.0,24106.53515625,0.0,1281.569580078125,1.0,283.1499938964844,285.1780090332031,290.6700744628906,292.2393798828125,293.1499938964844,293.1499938964844,283.1499938964844,19365.41015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133286595344543,1.0,0.0,0.0,2.843499183654785,2.843513250350952,5.395100401983655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.3466796875,0.0,710.4117431640625,1895.4371337890625,0.0,1717.48583984375,0.7028197646141052,1.0,0.0,3.0,1.0,0.0
12130560,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.9990000128746032,0.5926459431648254,0.4716826379299164,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660095214844,0.8001435399055481,0.2665662765502929,0.2537538111209869,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660095214844,0.7983116507530212,0.2642596065998077,0.1861733347177505,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658874511719,0.7347127795219421,0.2049459964036941,0.1960109174251556,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06591796875,0.7381482124328613,0.207839161157608,0.9438972473144532,286.06610107421875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.4098205566406,286.0668334960937,1.0,0.4710246324539184,1.0,1.0,0.0,1.0,-2.4627838134765625,2.4627788066864014,4.8842275646165945e-06,1.9061520099639893,0.968638002872467,0.968638002872467,0.0,106.27127075195312,118.0,24400.662109375,0.0,1298.8338623046875,1.0,283.1499938964844,285.1701965332031,290.707275390625,292.2948608398437,293.1499938964844,293.1499938964844,283.1499938964844,19735.1328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179189324378967,1.0,0.0,0.0,2.888244390487671,2.888258934020996,5.56623035663506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.6494140625,0.0,743.0315551757812,1895.4371337890625,0.0,1754.93310546875,0.7162936925888062,1.0,0.0,3.0,1.0,0.0
12130620,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704345703125,0.9990000128746032,0.5950109958648682,0.478307843208313,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.7998859286308289,0.2700142562389374,0.2570764720439911,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.7960454225540161,0.2656963765621185,0.1872307956218719,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07012939453125,0.7336775064468384,0.2068132758140564,0.197858527302742,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07012939453125,0.735986590385437,0.208693727850914,0.9481467008590698,286.0703430175781,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4022216796875,286.071044921875,1.0,0.4755134582519531,1.0,1.0,0.0,1.0,-2.4833309650421143,2.483325958251953,4.966143023921177e-06,1.92212462425232,0.9835853576660156,0.9835853576660156,0.0,108.81509399414062,121.0,25018.6640625,0.0,1334.889404296875,1.0,283.1499938964844,285.14697265625,290.77947998046875,292.40545654296875,293.1499938964844,293.1499938964844,283.1499938964844,20749.296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272539734840393,1.0,0.0,0.0,2.995767116546631,2.9957826137542725,5.988380848975794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.39306640625,0.0,826.1800537109375,1895.4371337890625,0.0,1832.11279296875,0.7421069741249084,1.0,0.0,3.0,1.0,0.0
12130680,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704345703125,0.9990000128746032,0.5950109958648682,0.478307843208313,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.7998859286308289,0.2700142562389374,0.2570764720439911,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.7960454225540161,0.2656963765621185,0.1872307956218719,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07012939453125,0.7336775064468384,0.2068132758140564,0.197858527302742,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07012939453125,0.735986590385437,0.208693727850914,0.9481467008590698,286.0703430175781,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4022216796875,286.071044921875,1.0,0.4755134582519531,1.0,1.0,0.0,1.0,-2.4833309650421143,2.483325958251953,4.966143023921177e-06,1.92212462425232,0.9835853576660156,0.9835853576660156,0.0,108.81509399414062,121.0,25018.6640625,0.0,1334.889404296875,1.0,283.1499938964844,285.14697265625,290.77947998046875,292.40545654296875,293.1499938964844,293.1499938964844,283.1499938964844,20749.296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272539734840393,1.0,0.0,0.0,2.995767116546631,2.9957826137542725,5.988380848975794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.39306640625,0.0,826.1800537109375,1895.4371337890625,0.0,1832.11279296875,0.7421069741249084,1.0,0.0,3.0,1.0,0.0
12130740,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.9990000128746032,0.5969316363334656,0.4854225814342499,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752258300781,0.7993641495704651,0.2734632790088653,0.2604044377803802,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752258300781,0.793541431427002,0.2671163082122803,0.1882798373699188,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751037597656,0.7324022054672241,0.2086430191993713,0.1996722817420959,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751037597656,0.7335865497589111,0.2094853967428207,0.95213383436203,286.0753173828125,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.3935241699219,286.0760498046875,1.0,0.4801348745822906,1.0,1.0,0.0,1.0,-2.5041072368621826,2.504102230072021,5.049625542596914e-06,1.9382466077804563,0.998600959777832,0.998600959777832,0.0,111.5382308959961,109.0,25636.353515625,0.0,1372.5401611328125,1.0,283.1499938964844,285.12481689453125,290.84771728515625,292.5121154785156,293.1499938964844,293.1499938964844,283.1499938964844,21813.162109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736570417881012,1.0,0.0,0.0,3.104010343551636,3.104027032852173,6.428944061553921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.45751953125,0.0,916.0661010742188,1895.4371337890625,0.0,1910.4381103515625,0.7681034803390503,1.0,0.0,3.0,1.0,0.0
12130800,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.9990000128746032,0.5969316363334656,0.4854225814342499,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752258300781,0.7993641495704651,0.2734632790088653,0.2604044377803802,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752258300781,0.793541431427002,0.2671163082122803,0.1882798373699188,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751037597656,0.7324022054672241,0.2086430191993713,0.1996722817420959,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751037597656,0.7335865497589111,0.2094853967428207,0.95213383436203,286.0753173828125,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.3935241699219,286.0760498046875,1.0,0.4801348745822906,1.0,1.0,0.0,1.0,-2.5041072368621826,2.504102230072021,5.049625542596914e-06,1.9382466077804563,0.998600959777832,0.998600959777832,0.0,111.5382308959961,109.0,25636.353515625,0.0,1372.5401611328125,1.0,283.1499938964844,285.12481689453125,290.84771728515625,292.5121154785156,293.1499938964844,293.1499938964844,283.1499938964844,21813.162109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736570417881012,1.0,0.0,0.0,3.104010343551636,3.104027032852173,6.428944061553921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.45751953125,0.0,916.0661010742188,1895.4371337890625,0.0,1910.4381103515625,0.7681034803390503,1.0,0.0,3.0,1.0,0.0
12130860,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0739440917969,0.9990000128746032,0.5997964143753052,0.4804389178752899,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.8055304288864136,0.276884526014328,0.2635801434516907,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.7976965308189392,0.2684897780418396,0.1892038583755493,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738525390625,0.7365881204605103,0.2104120999574661,0.2013012617826461,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738525390625,0.7366507649421692,0.2102009207010269,0.955148696899414,286.07391357421875,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.38970947265625,286.07403564453125,1.0,0.4793469905853271,1.0,1.0,0.0,1.0,-2.50864577293396,2.50864052772522,5.068479367764667e-06,1.9420360326766968,1.0,1.0,0.0,110.27471160888672,112.0,26109.87890625,0.0,1372.8839111328125,1.0,283.1499938964844,285.09869384765625,290.9101257324219,292.60845947265625,293.1499938964844,293.1499938964844,283.1499938964844,23145.826171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454840540885925,1.0,0.0,0.0,3.204511404037476,3.204529047012329,6.851993816781032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.16357421875,0.0,1007.2842407226562,1895.4371337890625,0.0,1986.510986328125,0.7925114035606384,1.0,0.0,3.0,1.0,0.0
12130920,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0739440917969,0.9990000128746032,0.5997964143753052,0.4804389178752899,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.8055304288864136,0.276884526014328,0.2635801434516907,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.7976965308189392,0.2684897780418396,0.1892038583755493,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738525390625,0.7365881204605103,0.2104120999574661,0.2013012617826461,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738525390625,0.7366507649421692,0.2102009207010269,0.955148696899414,286.07391357421875,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.38970947265625,286.07403564453125,1.0,0.4793469905853271,1.0,1.0,0.0,1.0,-2.50864577293396,2.50864052772522,5.068479367764667e-06,1.9420360326766968,1.0,1.0,0.0,110.27471160888672,112.0,26109.87890625,0.0,1372.8839111328125,1.0,283.1499938964844,285.09869384765625,290.9101257324219,292.60845947265625,293.1499938964844,293.1499938964844,283.1499938964844,23145.826171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454840540885925,1.0,0.0,0.0,3.204511404037476,3.204529047012329,6.851993816781032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.16357421875,0.0,1007.2842407226562,1895.4371337890625,0.0,1986.510986328125,0.7925114035606384,1.0,0.0,3.0,1.0,0.0
12130980,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.9990000128746032,0.604263961315155,0.4782898724079132,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.8100282549858093,0.2803406119346618,0.266797661781311,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755310058594,0.8002815246582031,0.2698724567890167,0.1901426613330841,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.739479124546051,0.2121843844652176,0.2029433399438858,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.7384340167045593,0.2109488844871521,0.9583117365837096,286.0756530761719,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.3941345214844,286.0763854980469,1.0,0.4804249703884125,1.0,1.0,0.0,1.0,-2.516818761825561,2.5168137550354004,5.10128666064702e-06,1.9482296705245967,1.0,1.0,0.0,109.9315185546875,115.0,26582.9609375,0.0,1381.8121337890625,1.0,283.1499938964844,285.0787353515625,290.96466064453125,292.6919250488281,293.1499938964844,293.1499938964844,283.1499938964844,24470.083984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530487775802612,1.0,0.0,0.0,3.294896125793457,3.294914722442627,7.243971822390449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.048828125,0.0,1094.9449462890625,1895.4371337890625,0.0,2051.88525390625,0.8146283030509949,1.0,0.0,3.0,1.0,0.0
12131040,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.9990000128746032,0.604263961315155,0.4782898724079132,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.8100282549858093,0.2803406119346618,0.266797661781311,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755310058594,0.8002815246582031,0.2698724567890167,0.1901426613330841,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.739479124546051,0.2121843844652176,0.2029433399438858,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.7384340167045593,0.2109488844871521,0.9583117365837096,286.0756530761719,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.3941345214844,286.0763854980469,1.0,0.4804249703884125,1.0,1.0,0.0,1.0,-2.516818761825561,2.5168137550354004,5.10128666064702e-06,1.9482296705245967,1.0,1.0,0.0,109.9315185546875,115.0,26582.9609375,0.0,1381.8121337890625,1.0,283.1499938964844,285.0787353515625,290.96466064453125,292.6919250488281,293.1499938964844,293.1499938964844,283.1499938964844,24470.083984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530487775802612,1.0,0.0,0.0,3.294896125793457,3.294914722442627,7.243971822390449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.048828125,0.0,1094.9449462890625,1895.4371337890625,0.0,2051.88525390625,0.8146283030509949,1.0,0.0,3.0,1.0,0.0
12131100,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07720947265625,0.9990000128746032,0.6064020395278931,0.4784741699695587,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770874023437,0.811555802822113,0.2820892035961151,0.2684410512447357,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770568847656,0.8008783459663391,0.2705729603767395,0.1906301081180572,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769958496094,0.7403462529182434,0.2130763232707977,0.2037857174873352,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769958496094,0.7387608885765076,0.2113377898931503,0.9600459933280944,286.0771484375,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.3958740234375,286.0777587890625,1.0,0.4813912212848663,1.0,1.0,0.0,1.0,-2.5226945877075195,2.52268934249878,5.1251031436549965e-06,1.9527660608291624,1.0,1.0,0.0,110.18029022216795,115.0,26841.0078125,0.0,1390.387451171875,1.0,283.1499938964844,285.0682067871094,290.9916076660156,292.734375,293.1499938964844,293.1499938964844,283.1499938964844,25227.50390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565536499023438,1.0,0.0,0.0,3.3455007076263428,3.345519781112671,7.468192961823661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.1259765625,0.0,1146.1739501953125,1895.4371337890625,0.0,2082.4130859375,0.8242278099060059,1.0,0.0,3.0,1.0,0.0
12131160,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.9990000128746032,0.6084118485450745,0.4792553782463074,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845947265625,0.8127515912055969,0.2838519513607025,0.2701023817062378,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.8011424541473389,0.2712796926498413,0.1911251097917556,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844116210937,0.7409329414367676,0.213971734046936,0.2046366035938263,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844116210937,0.7388136386871338,0.2117314040660858,0.9618340730667114,286.084716796875,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.39697265625,286.0856628417969,1.0,0.4825983643531799,1.0,1.0,0.0,1.0,-2.529393196105957,2.529388189315796,5.152333869773429e-06,1.9579428434371948,1.0,1.0,0.0,110.62689971923828,118.0,27081.853515625,0.0,1400.908935546875,1.0,283.1499938964844,285.0660400390625,291.0178527832031,292.7749938964844,293.1499938964844,293.1499938964844,283.1499938964844,25726.10546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599616050720215,1.0,0.0,0.0,3.378399610519409,3.3784191608428955,7.615795993842767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.580078125,0.0,1180.3214111328125,1895.4371337890625,0.0,2112.236083984375,0.8350851535797119,1.0,0.0,3.0,1.0,0.0
