time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131220,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09735107421875,0.9990000128746032,0.6120297312736511,0.4821723699569702,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970764160156,0.8144130110740662,0.2874123156070709,0.273476779460907,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.800927996635437,0.2727061212062835,0.1921382546424865,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.7414730787277222,0.2157687097787857,0.206362247467041,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.7382969856262207,0.2125193476676941,0.9655144214630128,286.09722900390625,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.397216796875,286.0982971191406,1.0,0.4855594336986542,1.0,1.0,0.0,1.0,-2.544663190841675,2.5446581840515137,5.214697921473999e-06,1.9697518348693848,1.0,1.0,0.0,111.97339630126952,121.0,27591.314453125,0.0,1426.501220703125,1.0,283.1499938964844,285.0572814941406,291.0691223144531,292.857421875,293.1499938964844,293.1499938964844,283.1499938964844,26942.521484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669448852539062,1.0,0.0,0.0,3.457348108291626,3.4573686122894287,7.975896778589231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.5146484375,0.0,1265.017822265625,1895.4371337890625,0.0,2173.757080078125,0.8544401526451111,1.0,0.0,3.0,1.0,0.0
12131280,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09735107421875,0.9990000128746032,0.6120297312736511,0.4821723699569702,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970764160156,0.8144130110740662,0.2874123156070709,0.273476779460907,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.800927996635437,0.2727061212062835,0.1921382546424865,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.7414730787277222,0.2157687097787857,0.206362247467041,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.7382969856262207,0.2125193476676941,0.9655144214630128,286.09722900390625,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.397216796875,286.0982971191406,1.0,0.4855594336986542,1.0,1.0,0.0,1.0,-2.544663190841675,2.5446581840515137,5.214697921473999e-06,1.9697518348693848,1.0,1.0,0.0,111.97339630126952,121.0,27591.314453125,0.0,1426.501220703125,1.0,283.1499938964844,285.0572814941406,291.0691223144531,292.857421875,293.1499938964844,293.1499938964844,283.1499938964844,26942.521484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669448852539062,1.0,0.0,0.0,3.457348108291626,3.4573686122894287,7.975896778589231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.5146484375,0.0,1265.017822265625,1895.4371337890625,0.0,2173.757080078125,0.8544401526451111,1.0,0.0,3.0,1.0,0.0
12131340,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.9990000128746032,0.6151137948036194,0.4865247011184692,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.8153192400932312,0.2910128831863403,0.2769072353839874,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.7999356389045715,0.2741439342498779,0.1931727081537246,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.111572265625,0.7413430213928223,0.2175682932138443,0.2081083059310913,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.111572265625,0.7371181845664978,0.2132933437824249,0.9692286849021912,286.1119384765625,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.39508056640625,286.11309814453125,1.0,0.489084392786026,1.0,1.0,0.0,1.0,-2.561816930770874,2.561811685562134,5.285218321660068e-06,1.983022928237915,1.0,1.0,0.0,113.80593872070312,124.0,28104.462890625,0.0,1456.9749755859375,1.0,283.1499938964844,285.0513000488281,291.115966796875,292.9364013671875,293.1499938964844,293.1499938964844,283.1499938964844,28126.470703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742218375205994,1.0,0.0,0.0,3.5324952602386475,3.5325169563293457,8.326385341206333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.8271484375,0.0,1349.3115234375,1895.4371337890625,0.0,2238.419921875,0.8728758096694946,1.0,0.0,3.0,1.0,0.0
12131400,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.9990000128746032,0.6151137948036194,0.4865247011184692,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.8153192400932312,0.2910128831863403,0.2769072353839874,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.7999356389045715,0.2741439342498779,0.1931727081537246,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.111572265625,0.7413430213928223,0.2175682932138443,0.2081083059310913,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.111572265625,0.7371181845664978,0.2132933437824249,0.9692286849021912,286.1119384765625,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.39508056640625,286.11309814453125,1.0,0.489084392786026,1.0,1.0,0.0,1.0,-2.561816930770874,2.561811685562134,5.285218321660068e-06,1.983022928237915,1.0,1.0,0.0,113.80593872070312,124.0,28104.462890625,0.0,1456.9749755859375,1.0,283.1499938964844,285.0513000488281,291.115966796875,292.9364013671875,293.1499938964844,293.1499938964844,283.1499938964844,28126.470703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742218375205994,1.0,0.0,0.0,3.5324952602386475,3.5325169563293457,8.326385341206333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.8271484375,0.0,1349.3115234375,1895.4371337890625,0.0,2238.419921875,0.8728758096694946,1.0,0.0,3.0,1.0,0.0
12131460,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.9990000128746032,0.6177090406417847,0.4919042587280273,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.8157012462615967,0.2946444749832153,0.2803809344768524,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275634765625,0.7984036207199097,0.2755855321884155,0.1942200064659118,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273803710937,0.7407415509223938,0.2193636447191238,0.2098640501499176,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.7354720830917358,0.2140418589115142,0.9728975892066956,286.12774658203125,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3910522460937,286.12890625,1.0,0.49300017952919,1.0,1.0,0.0,1.0,-2.580229997634888,2.5802247524261475,5.3614530770573765e-06,1.9972708225250244,1.0,1.0,0.0,115.99634552001952,127.0,28615.3359375,0.0,1491.0772705078125,1.0,283.1499938964844,285.0470275878906,291.1565856933594,293.0095520019531,293.1499938964844,293.1499938964844,283.1499938964844,29287.712890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817583084106445,1.0,0.0,0.0,3.604679822921753,3.604702234268189,8.670152169543144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.69873046875,0.0,1433.73095703125,1895.4371337890625,0.0,2305.941162109375,0.8905935287475586,1.0,0.0,3.0,1.0,0.0
12131520,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.9990000128746032,0.6177090406417847,0.4919042587280273,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.8157012462615967,0.2946444749832153,0.2803809344768524,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275634765625,0.7984036207199097,0.2755855321884155,0.1942200064659118,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273803710937,0.7407415509223938,0.2193636447191238,0.2098640501499176,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.7354720830917358,0.2140418589115142,0.9728975892066956,286.12774658203125,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3910522460937,286.12890625,1.0,0.49300017952919,1.0,1.0,0.0,1.0,-2.580229997634888,2.5802247524261475,5.3614530770573765e-06,1.9972708225250244,1.0,1.0,0.0,115.99634552001952,127.0,28615.3359375,0.0,1491.0772705078125,1.0,283.1499938964844,285.0470275878906,291.1565856933594,293.0095520019531,293.1499938964844,293.1499938964844,283.1499938964844,29287.712890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817583084106445,1.0,0.0,0.0,3.604679822921753,3.604702234268189,8.670152169543144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.69873046875,0.0,1433.73095703125,1895.4371337890625,0.0,2305.941162109375,0.8905935287475586,1.0,0.0,3.0,1.0,0.0
12131580,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.9990000128746032,0.6198596954345703,0.49800705909729,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436767578125,0.8157262206077576,0.2982990145683288,0.2838868200778961,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.796509861946106,0.2770251035690307,0.1952734887599945,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434631347656,0.7398183345794678,0.2211489826440811,0.2116205990314483,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434326171875,0.7335063815116882,0.2147582173347473,0.9764719009399414,286.143798828125,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3856811523437,286.1449584960937,1.0,0.4971795082092285,1.0,1.0,0.0,1.0,-2.5994462966918945,2.599440813064575,5.441600933409063e-06,2.012141704559326,1.0,1.0,0.0,118.44976043701172,130.0,29118.9296875,0.0,1527.8775634765625,1.0,283.1499938964844,285.043701171875,291.1900939941406,293.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,30433.12890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789437472820282,1.0,0.0,0.0,3.6744918823242174,3.674515008926392,9.00923339486326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.58837890625,0.0,1518.6561279296875,1895.4371337890625,0.0,2375.273193359375,0.907734990119934,1.0,0.0,3.0,1.0,0.0
12131640,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.9990000128746032,0.6198596954345703,0.49800705909729,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436767578125,0.8157262206077576,0.2982990145683288,0.2838868200778961,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.796509861946106,0.2770251035690307,0.1952734887599945,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434631347656,0.7398183345794678,0.2211489826440811,0.2116205990314483,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434326171875,0.7335063815116882,0.2147582173347473,0.9764719009399414,286.143798828125,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3856811523437,286.1449584960937,1.0,0.4971795082092285,1.0,1.0,0.0,1.0,-2.5994462966918945,2.599440813064575,5.441600933409063e-06,2.012141704559326,1.0,1.0,0.0,118.44976043701172,130.0,29118.9296875,0.0,1527.8775634765625,1.0,283.1499938964844,285.043701171875,291.1900939941406,293.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,30433.12890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789437472820282,1.0,0.0,0.0,3.6744918823242174,3.674515008926392,9.00923339486326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.58837890625,0.0,1518.6561279296875,1895.4371337890625,0.0,2375.273193359375,0.907734990119934,1.0,0.0,3.0,1.0,0.0
12131700,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.9990000128746032,0.6207781434059143,0.5012555122375488,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14947509765625,0.8156454563140869,0.3001324534416199,0.285649687051773,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.7954713106155396,0.2777424156665802,0.1958015412092209,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.7392728924751282,0.2220362573862075,0.2124975174665451,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.7324399948120117,0.2151029556989669,0.9782161116600036,286.14959716796875,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3825988769531,286.1505126953125,1.0,0.4993381202220917,1.0,1.0,0.0,1.0,-2.6092517375946045,2.609246253967285,5.482728283823235e-06,2.01973032951355,1.0,1.0,0.0,119.75204467773438,130.0,29375.97265625,0.0,1547.0693359375,1.0,283.1499938964844,285.03912353515625,291.2042541503906,293.1060485839844,293.1499938964844,293.1499938964844,283.1499938964844,31132.966796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933175563812256,1.0,0.0,0.0,3.716500759124756,3.716524600982666,9.216409466716868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.0224609375,0.0,1571.3406982421875,1895.4371337890625,0.0,2410.493408203125,0.915244996547699,1.0,0.0,3.0,1.0,0.0
12131760,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597900390625,0.9990000128746032,0.6215950846672058,0.5046129822731018,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.815512478351593,0.3019697666168213,0.2874158322811126,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1594543457031,0.7943822145462036,0.2784579694271087,0.1963278800249099,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593017578125,0.7386806011199951,0.2229195386171341,0.2133708000183105,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592712402344,0.7313263416290283,0.2154382318258285,0.979918658733368,286.1596374511719,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.3793334960937,286.1607360839844,1.0,0.5015304684638977,1.0,1.0,0.0,1.0,-2.619135618209839,2.6191301345825195,5.524342668650206e-06,2.0273802280426025,1.0,1.0,0.0,121.09725189208984,118.0,29610.7578125,0.0,1566.691650390625,1.0,283.1499938964844,285.0409240722656,291.2159729003906,293.1329040527344,293.1499938964844,293.1499938964844,283.1499938964844,31562.896484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971476912498474,1.0,0.0,0.0,3.742074251174927,3.742098331451416,9.343683018414596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.09033203125,0.0,1604.001953125,1895.4371337890625,0.0,2445.376220703125,0.9243356585502625,1.0,0.0,3.0,1.0,0.0
12131820,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.9990000128746032,0.6242515444755554,0.499253511428833,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.8212788105010986,0.3056095838546753,0.2907914221286773,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.7985876202583313,0.2798387706279754,0.1972541660070419,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.7428507804870605,0.2246336042881012,0.2149413377046585,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.7343223690986633,0.2160534113645553,0.982447624206543,286.1651306152344,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3773193359375,286.16534423828125,1.0,0.5005488991737366,1.0,1.0,0.0,1.0,-2.622812509536743,2.622807025909424,5.540407073567621e-06,2.030492067337036,1.0,1.0,0.0,119.64273834228516,121.0,29941.880859375,0.0,1565.2728271484375,1.0,283.1499938964844,285.0296325683594,291.2323303222656,293.1758117675781,293.1499938964844,293.1499938964844,283.1499938964844,32689.5703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045753240585327,1.0,0.0,0.0,3.8082776069641113,3.808302402496338,9.677216894488083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.935546875,0.0,1690.6494140625,1895.4371337890625,0.0,2513.329833984375,0.9405984282493592,1.0,0.0,3.0,1.0,0.0
12131880,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.9990000128746032,0.6242515444755554,0.499253511428833,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.8212788105010986,0.3056095838546753,0.2907914221286773,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.7985876202583313,0.2798387706279754,0.1972541660070419,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.7428507804870605,0.2246336042881012,0.2149413377046585,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.7343223690986633,0.2160534113645553,0.982447624206543,286.1651306152344,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3773193359375,286.16534423828125,1.0,0.5005488991737366,1.0,1.0,0.0,1.0,-2.622812509536743,2.622807025909424,5.540407073567621e-06,2.030492067337036,1.0,1.0,0.0,119.64273834228516,121.0,29941.880859375,0.0,1565.2728271484375,1.0,283.1499938964844,285.0296325683594,291.2323303222656,293.1758117675781,293.1499938964844,293.1499938964844,283.1499938964844,32689.5703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045753240585327,1.0,0.0,0.0,3.8082776069641113,3.808302402496338,9.677216894488083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.935546875,0.0,1690.6494140625,1895.4371337890625,0.0,2513.329833984375,0.9405984282493592,1.0,0.0,3.0,1.0,0.0
12131940,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.9990000128746032,0.6264179944992065,0.4974582195281982,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636657714844,0.8237500786781311,0.3075035512447357,0.2925504744052887,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636657714844,0.8002395033836365,0.2805489599704742,0.1977327167987823,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636047363281,0.7445784211158752,0.2255193591117859,0.2157545238733291,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636047363281,0.7354488372802734,0.216381162405014,0.9837816953659058,286.1636962890625,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3797912597656,286.1640930175781,1.0,0.5008902549743652,1.0,1.0,0.0,1.0,-2.625913619995117,2.625908136367798,5.553248229261953e-06,2.032761812210083,1.0,1.0,0.0,119.21478271484376,121.0,30117.412109375,0.0,1567.663330078125,1.0,283.1499938964844,285.02020263671875,291.2360534667969,293.1909484863281,293.1499938964844,293.1499938964844,283.1499938964844,33405.73046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079963326454163,1.0,0.0,0.0,3.849767208099365,3.849792718887329,9.889223520076484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.81982421875,0.0,1746.5106201171875,1895.4371337890625,0.0,2544.75390625,0.9479721784591676,1.0,0.0,3.0,1.0,0.0
12132000,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16815185546875,0.9990000128746032,0.6283735036849976,0.4969279170036316,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679992675781,0.825458824634552,0.309257447719574,0.2941921055316925,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16796875,0.8011572360992432,0.281204342842102,0.198183536529541,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678771972656,0.7456623315811157,0.2263367772102356,0.2165189087390899,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678771972656,0.7360018491744995,0.2166921347379684,0.9851229786872864,286.1680603027344,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3818664550781,286.16864013671875,1.0,0.5014935731887817,1.0,1.0,0.0,1.0,-2.630319118499756,2.6303136348724365,5.571850579144666e-06,2.036149263381958,1.0,1.0,0.0,119.21165466308594,124.0,30274.943359375,0.0,1573.77099609375,1.0,283.1499938964844,285.0183410644531,291.2375183105469,293.2021484375,293.1499938964844,293.1499938964844,283.04998779296875,33811.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109160661697388,1.0,0.0,0.0,3.873082399368286,3.873108148574829,1.0009370043917445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.71240234375,0.0,1778.435302734375,1895.4371337890625,0.0,2571.632080078125,0.955519437789917,1.0,0.0,3.0,1.0,0.0
12132060,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.9990000128746032,0.6311542391777039,0.5002108216285706,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.8266444206237793,0.312640368938446,0.2975067794322967,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902099609375,0.800514817237854,0.2822675406932831,0.1990264058113098,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.7457432150840759,0.2278092205524444,0.2180240303277969,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.7350701093673706,0.2171182483434677,0.9875789284706116,286.09002685546875,284.95001220703125,297.6420593261719,288.2116394042969,297.5543518066406,297.3791809082031,286.089111328125,1.0,0.5034069418907166,0.7532053589820862,0.7532053589820862,0.4000000059604645,1.0,-2.6440083980560303,1.7518614530563354,0.8921469449996948,1.1578634977340698,1.0,1.0,0.0,120.17658996582033,127.0,30693.33984375,0.0,1593.56396484375,1.0,283.05194091796875,284.9217224121094,291.25506591796875,293.26202392578125,293.1499938964844,293.1499938964844,282.75,34750.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211750388145447,1.0,0.0,0.0,3.926506757736206,3.9265332221984863,1.0287408258591313e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.21728515625,0.0,1853.0491943359373,1895.4371337890625,0.0,2666.45849609375,0.9665609002113342,1.0,0.0,3.0,1.0,0.0
12132120,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.9990000128746032,0.6311542391777039,0.5002108216285706,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.8266444206237793,0.312640368938446,0.2975067794322967,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902099609375,0.800514817237854,0.2822675406932831,0.1990264058113098,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.7457432150840759,0.2278092205524444,0.2180240303277969,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.7350701093673706,0.2171182483434677,0.9875789284706116,286.09002685546875,284.95001220703125,297.6420593261719,288.2116394042969,297.5543518066406,297.3791809082031,286.089111328125,1.0,0.5034069418907166,0.7532053589820862,0.7532053589820862,0.4000000059604645,1.0,-2.6440083980560303,1.7518614530563354,0.8921469449996948,1.1578634977340698,1.0,1.0,0.0,120.17658996582033,127.0,30693.33984375,0.0,1593.56396484375,1.0,283.05194091796875,284.9217224121094,291.25506591796875,293.26202392578125,293.1499938964844,293.1499938964844,282.75,34750.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211750388145447,1.0,0.0,0.0,3.926506757736206,3.9265332221984863,1.0287408258591313e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.21728515625,0.0,1853.0491943359373,1895.4371337890625,0.0,2666.45849609375,0.9665609002113342,1.0,0.0,3.0,1.0,0.0
12132180,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.9990000128746032,0.6309733986854553,0.5053508877754211,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84881591796875,0.826352596282959,0.315222680568695,0.3002224862575531,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.7982147932052612,0.2824767231941223,0.1993916630744934,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7444400191307068,0.2286387532949447,0.2190485447645187,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.7327803373336792,0.2168782204389572,0.9876955151557922,285.8485412597656,284.95001220703125,297.73162841796875,288.21734619140625,297.5031433105469,297.36004638671875,285.846435546875,1.0,0.5059213042259216,0.5064107775688171,0.5064107775688171,0.800000011920929,1.0,-2.6552515029907227,1.0184136629104614,1.6368379592895508,0.423069566488266,1.0,1.0,0.0,121.90672302246094,130.0,31357.033203125,0.0,1616.3060302734375,1.0,282.7561950683594,284.65435791015625,291.2829895019531,293.362060546875,293.1499938964844,293.1499938964844,282.45001220703125,35253.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386383652687073,1.0,0.0,0.0,3.9548306465148926,3.954857587814331,1.0436360753374174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.43505859375,0.0,1893.4405517578125,1895.4371337890625,0.0,2828.996337890625,0.9732993841171264,1.0,0.0,3.0,1.0,0.0
12132240,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.9990000128746032,0.6309733986854553,0.5053508877754211,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84881591796875,0.826352596282959,0.315222680568695,0.3002224862575531,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.7982147932052612,0.2824767231941223,0.1993916630744934,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7444400191307068,0.2286387532949447,0.2190485447645187,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.7327803373336792,0.2168782204389572,0.9876955151557922,285.8485412597656,284.95001220703125,297.73162841796875,288.21734619140625,297.5031433105469,297.36004638671875,285.846435546875,1.0,0.5059213042259216,0.5064107775688171,0.5064107775688171,0.800000011920929,1.0,-2.6552515029907227,1.0184136629104614,1.6368379592895508,0.423069566488266,1.0,1.0,0.0,121.90672302246094,130.0,31357.033203125,0.0,1616.3060302734375,1.0,282.7561950683594,284.65435791015625,291.2829895019531,293.362060546875,293.1499938964844,293.1499938964844,282.45001220703125,35253.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386383652687073,1.0,0.0,0.0,3.9548306465148926,3.954857587814331,1.0436360753374174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.43505859375,0.0,1893.4405517578125,1895.4371337890625,0.0,2828.996337890625,0.9732993841171264,1.0,0.0,3.0,1.0,0.0
12132300,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66046142578125,0.9990000128746032,0.6299447417259216,0.5084962248802185,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66375732421875,0.8256986737251282,0.3162335455417633,0.3013223111629486,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646728515625,0.7964946031570435,0.282293289899826,0.1993752866983413,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66680908203125,0.7433027625083923,0.2288166284561157,0.2193446159362793,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674499511719,0.7311418056488037,0.2165063768625259,0.9866510033607484,285.6622314453125,284.95001220703125,297.77545166015625,288.2201538085937,297.4654541015625,297.3438720703125,285.6502380371094,1.0,0.5073309540748596,0.3830134570598602,0.3830134570598602,1.0,1.0,-2.659432411193848,0.7411815524101257,1.9182509183883667,0.1451868116855621,1.0,1.0,0.0,122.95646667480467,130.0,31942.27734375,0.0,1628.015625,1.0,282.4938659667969,284.4384765625,291.3106384277344,293.4853820800781,293.1499938964844,293.1499938964844,282.45001220703125,35424.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490027189254761,1.0,0.0,0.0,3.9643588066101074,3.964385986328125,1.048670810632757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.84033203125,0.0,1907.1588134765625,1895.4371337890625,0.0,2925.9306640625,0.9755659103393556,1.0,0.0,3.0,1.0,0.0
12132360,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015625,0.9990000128746032,0.6282911896705627,0.5126720070838928,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019897460937,0.8243507742881775,0.3170768916606903,0.3022045791149139,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.7940144538879395,0.2819418609142303,0.1991945058107376,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.7415246367454529,0.228849396109581,0.2194643765687942,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024780273437,0.7288678884506226,0.2159810662269592,0.984747588634491,285.6017761230469,284.95001220703125,297.8186340332031,288.2229309082031,297.46563720703125,297.3246154785156,285.6003112792969,1.0,0.5087244510650635,0.4024969637393951,0.4024969637393951,1.0,1.0,-2.6631534099578857,0.7662716507911682,1.8968818187713623,0.1693873852491378,1.0,1.0,0.0,124.35214233398438,118.0,32004.548828125,0.0,1639.5179443359375,1.0,282.4560241699219,284.38446044921875,291.2738647460937,293.3983154296875,293.1499938964844,293.1499938964844,282.1499938964844,35555.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524011969566345,1.0,0.0,0.0,3.9717111587524414,3.971738338470459,1.0525641300773714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.9599609375,0.0,1917.7894287109373,1895.4371337890625,0.0,2957.76611328125,0.977314829826355,1.0,0.0,3.0,1.0,0.0
12132420,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3596496582031,0.9990000128746032,0.6249401569366455,0.5095292925834656,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601989746094,0.8270984292030334,0.318481981754303,0.3035852909088135,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.7948252558708191,0.2809801995754242,0.1985629051923751,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7428129315376282,0.2286541163921356,0.219329684972763,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.728947639465332,0.2146526575088501,0.9790585041046144,285.3599548339844,284.95001220703125,297.9031677246094,288.2284545898437,297.4854431152344,297.29022216796875,285.3577575683594,1.0,0.50607830286026,0.4414639472961426,0.4414639472961426,1.0,1.0,-2.6533029079437256,0.8502100706100464,1.8030929565429688,0.2557340264320373,1.0,1.0,0.0,123.08154296875,106.0,32601.630859375,0.0,1619.3541259765625,1.0,282.15606689453125,284.1161193847656,291.2635498046875,293.4261474609375,293.1499938964844,293.1499938964844,281.8500061035156,35735.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626595139503479,1.0,0.0,0.0,3.981754779815674,3.981782197952272,1.0578943374639491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.8720703125,0.0,1932.3756103515625,1895.4371337890625,0.0,3053.949951171875,0.9797037839889526,1.0,0.0,3.0,1.0,0.0
12132480,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3596496582031,0.9990000128746032,0.6249401569366455,0.5095292925834656,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601989746094,0.8270984292030334,0.318481981754303,0.3035852909088135,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.7948252558708191,0.2809801995754242,0.1985629051923751,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7428129315376282,0.2286541163921356,0.219329684972763,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.728947639465332,0.2146526575088501,0.9790585041046144,285.3599548339844,284.95001220703125,297.9031677246094,288.2284545898437,297.4854431152344,297.29022216796875,285.3577575683594,1.0,0.50607830286026,0.4414639472961426,0.4414639472961426,1.0,1.0,-2.6533029079437256,0.8502100706100464,1.8030929565429688,0.2557340264320373,1.0,1.0,0.0,123.08154296875,106.0,32601.630859375,0.0,1619.3541259765625,1.0,282.15606689453125,284.1161193847656,291.2635498046875,293.4261474609375,293.1499938964844,293.1499938964844,281.8500061035156,35735.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626595139503479,1.0,0.0,0.0,3.981754779815674,3.981782197952272,1.0578943374639491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.8720703125,0.0,1932.3756103515625,1895.4371337890625,0.0,3053.949951171875,0.9797037839889526,1.0,0.0,3.0,1.0,0.0
12132540,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.9990000128746032,0.6235305666923523,0.4975808262825012,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.8340562582015991,0.3196040689945221,0.3045610785484314,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8000646233558655,0.2797711491584778,0.1976553946733474,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.7478592395782471,0.2282103598117828,0.218822106719017,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.7325626611709595,0.2130762636661529,0.9715721011161804,285.1185913085937,284.95001220703125,297.9851989746094,288.2338562011719,297.5177917480469,297.2686462402344,285.11602783203125,1.0,0.4997853636741638,0.4804309010505676,0.4804309010505676,1.0,1.0,-2.629432439804077,0.9187195301055908,1.7107127904891968,0.3296357989311218,1.0,1.0,0.0,118.7042007446289,109.0,33136.44921875,0.0,1565.893310546875,1.0,281.8558959960937,283.84539794921875,291.2581787109375,293.4532165527344,293.1499938964844,293.1499938964844,281.54998779296875,35842.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706908226013184,1.0,0.0,0.0,3.987725257873535,3.987752676010132,1.061069269781001e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.822265625,0.0,1941.0811767578125,1895.4371337890625,0.0,3129.291015625,0.9811238050460817,1.0,0.0,3.0,1.0,0.0
12132600,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.9990000128746032,0.6235305666923523,0.4975808262825012,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.8340562582015991,0.3196040689945221,0.3045610785484314,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8000646233558655,0.2797711491584778,0.1976553946733474,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.7478592395782471,0.2282103598117828,0.218822106719017,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.7325626611709595,0.2130762636661529,0.9715721011161804,285.1185913085937,284.95001220703125,297.9851989746094,288.2338562011719,297.5177917480469,297.2686462402344,285.11602783203125,1.0,0.4997853636741638,0.4804309010505676,0.4804309010505676,1.0,1.0,-2.629432439804077,0.9187195301055908,1.7107127904891968,0.3296357989311218,1.0,1.0,0.0,118.7042007446289,109.0,33136.44921875,0.0,1565.893310546875,1.0,281.8558959960937,283.84539794921875,291.2581787109375,293.4532165527344,293.1499938964844,293.1499938964844,281.54998779296875,35842.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706908226013184,1.0,0.0,0.0,3.987725257873535,3.987752676010132,1.061069269781001e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.822265625,0.0,1941.0811767578125,1895.4371337890625,0.0,3129.291015625,0.9811238050460817,1.0,0.0,3.0,1.0,0.0
12132660,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.6232900023460388,0.4916163086891174,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.837986946105957,0.3206185698509216,0.3054672479629516,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.802075982093811,0.2784907519817352,0.1967221200466156,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7501378059387207,0.2276805639266967,0.2182681858539581,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7335008382797241,0.2114273756742477,0.9639171957969666,284.8983154296875,284.95001220703125,298.0647277832031,288.2391967773437,297.534912109375,297.2539978027344,284.896484375,1.0,0.4963058233261108,0.4768747687339782,0.4768747687339782,1.0,1.0,-2.612353801727295,0.9077133536338806,1.704640507698059,0.3222726285457611,0.9987655878067015,0.9987655878067015,0.0,116.3589096069336,112.0,33851.25390625,0.0,1531.9639892578125,1.0,281.55596923828125,283.5861511230469,291.2607727050781,293.4943542480469,293.1499938964844,293.1499938964844,281.25,35940.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878089427947998,1.0,0.0,0.0,3.990416288375856,3.990443706512451,1.062501837623131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.67578125,0.0,1945.4202880859373,1895.4371337890625,0.0,3198.6728515625,0.9817880988121032,1.0,0.0,3.0,1.0,0.0
12132720,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.6232900023460388,0.4916163086891174,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.837986946105957,0.3206185698509216,0.3054672479629516,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.802075982093811,0.2784907519817352,0.1967221200466156,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7501378059387207,0.2276805639266967,0.2182681858539581,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7335008382797241,0.2114273756742477,0.9639171957969666,284.8983154296875,284.95001220703125,298.0647277832031,288.2391967773437,297.534912109375,297.2539978027344,284.896484375,1.0,0.4963058233261108,0.4768747687339782,0.4768747687339782,1.0,1.0,-2.612353801727295,0.9077133536338806,1.704640507698059,0.3222726285457611,0.9987655878067015,0.9987655878067015,0.0,116.3589096069336,112.0,33851.25390625,0.0,1531.9639892578125,1.0,281.55596923828125,283.5861511230469,291.2607727050781,293.4943542480469,293.1499938964844,293.1499938964844,281.25,35940.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878089427947998,1.0,0.0,0.0,3.990416288375856,3.990443706512451,1.062501837623131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.67578125,0.0,1945.4202880859373,1895.4371337890625,0.0,3198.6728515625,0.9817880988121032,1.0,0.0,3.0,1.0,0.0
12132780,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.9990000128746032,0.6217933893203735,0.4907155334949493,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68560791015625,0.8392274975776672,0.321536123752594,0.3063466250896454,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.8012756109237671,0.2771418988704681,0.1957902908325195,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.7499628067016602,0.2270794063806533,0.2177096456289291,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.7321222424507141,0.2097193598747253,0.9562998414039612,284.6854553222656,284.95001220703125,298.1418151855469,288.2444763183594,297.5469055175781,297.2352905273437,284.6839294433594,1.0,0.4945506453514099,0.4733186364173889,0.4733186364173889,1.0,1.0,-2.601380109786988,0.8966045379638672,1.70477557182312,0.3135525584220886,0.9934623837471008,0.9934623837471008,0.0,115.71686553955078,115.0,34617.9375,0.0,1514.22216796875,1.0,281.2557067871094,283.3332824707031,291.269287109375,293.5479431152344,293.1499938964844,293.1499938964844,280.95001220703125,36113.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862040638923645,1.0,0.0,0.0,3.986823797225952,3.986851215362549,1.0605895113258157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.3662109375,0.0,1942.108642578125,1895.4371337890625,0.0,3274.691162109375,0.981071710586548,1.0,0.0,3.0,1.0,0.0
12132840,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.9990000128746032,0.6217933893203735,0.4907155334949493,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68560791015625,0.8392274975776672,0.321536123752594,0.3063466250896454,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.8012756109237671,0.2771418988704681,0.1957902908325195,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.7499628067016602,0.2270794063806533,0.2177096456289291,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.7321222424507141,0.2097193598747253,0.9562998414039612,284.6854553222656,284.95001220703125,298.1418151855469,288.2444763183594,297.5469055175781,297.2352905273437,284.6839294433594,1.0,0.4945506453514099,0.4733186364173889,0.4733186364173889,1.0,1.0,-2.601380109786988,0.8966045379638672,1.70477557182312,0.3135525584220886,0.9934623837471008,0.9934623837471008,0.0,115.71686553955078,115.0,34617.9375,0.0,1514.22216796875,1.0,281.2557067871094,283.3332824707031,291.269287109375,293.5479431152344,293.1499938964844,293.1499938964844,280.95001220703125,36113.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862040638923645,1.0,0.0,0.0,3.986823797225952,3.986851215362549,1.0605895113258157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.3662109375,0.0,1942.108642578125,1895.4371337890625,0.0,3274.691162109375,0.981071710586548,1.0,0.0,3.0,1.0,0.0
12132900,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5305480957031,0.9990000128746032,0.6204420924186707,0.4915138781070709,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330810546875,0.8391873836517334,0.3219703435897827,0.3067983388900757,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341186523437,0.8001977801322937,0.2764531373977661,0.1953402012586593,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53582763671875,0.7492789030075073,0.2267627567052841,0.2174429297447204,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5366516113281,0.7308719754219055,0.2088522464036941,0.9525576233863832,284.53204345703125,284.95001220703125,298.1794128417969,288.2471008300781,297.55145263671875,297.2244873046875,284.5220947265625,1.0,0.4941620528697967,0.4715405702590942,0.4715405702590942,1.0,1.0,-2.597522735595703,0.8916892409324646,1.7058334350585938,0.3094677329063415,0.9891928434371948,0.9891928434371948,0.0,115.81558990478516,115.0,35501.140625,0.0,1509.45751953125,1.0,280.9930419921875,283.1377868652344,291.30279541015625,293.6811828613281,293.1499938964844,293.1499938964844,280.95001220703125,36215.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933328986167908,1.0,0.0,0.0,3.982558250427246,3.9825856685638414,1.0583213452264315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.556640625,0.0,1937.3475341796875,1895.4371337890625,0.0,3341.362060546875,0.9801436066627502,1.0,0.0,3.0,1.0,0.0
12132960,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.484130859375,0.9990000128746032,0.6185617446899414,0.4931530356407165,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.48443603515625,0.8386316895484924,0.3223608136177063,0.3071735799312591,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.48455810546875,0.7985783219337463,0.2757250964641571,0.1948372572660446,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847717285156,0.7481338977813721,0.2264135330915451,0.2171250730752945,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.48486328125,0.7291879057884216,0.2079596072435379,0.9486054182052612,284.4843139648437,284.95001220703125,298.2164001464844,288.2497253417969,297.5561218261719,297.2124328613281,284.483154296875,1.0,0.4940170347690582,0.4717051386833191,0.4717051386833191,1.0,1.0,-2.5942068099975586,0.8904309272766113,1.7037758827209473,0.3089173138141632,0.9855629801750184,0.9855629801750184,0.0,116.1795654296875,118.0,35542.04296875,0.0,1506.5926513671875,1.0,280.9555969238281,283.0937805175781,291.2803955078125,293.61236572265625,293.1499938964844,293.1499938964844,280.6499938964844,36302.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954046368598938,1.0,0.0,0.0,3.976276636123657,3.976304054260254,1.0549854323471664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.91357421875,0.0,1929.8345947265625,1895.4371337890625,0.0,3360.71240234375,0.97879821062088,1.0,0.0,3.0,1.0,0.0
12133020,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29071044921875,0.9990000128746032,0.6133562326431274,0.4978840053081512,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909545898437,0.8367848992347717,0.3231056332588196,0.3079483807086944,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29107666015625,0.7945987582206726,0.2742553055286407,0.1938637346029281,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2912292480469,0.7452049255371094,0.2256959229707718,0.2165150046348571,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2913513183594,0.7252156734466553,0.2061747610569,0.9409120678901672,284.2908630371094,284.95001220703125,298.2885131835937,288.2549133300781,297.56640625,297.1901550292969,284.2899780273437,1.0,0.4943343698978424,0.4720342755317688,0.4720342755317688,1.0,1.0,-2.589673519134521,0.8892320394515991,1.7004414796829224,0.3086590766906738,0.9751440286636353,0.9751440286636353,0.0,117.41204071044922,106.0,36519.84765625,0.0,1505.9267578125,1.0,280.65582275390625,282.862548828125,291.2912292480469,293.682861328125,293.1499938964844,293.1499938964844,280.3500061035156,36509.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057819247245787,1.0,0.0,0.0,3.9581494331359854,3.958176612854004,1.045388330567221e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.1650390625,0.0,1907.9222412109373,1895.4371337890625,0.0,3457.418212890625,0.9748246669769288,1.0,0.0,3.0,1.0,0.0
