time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133080,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29071044921875,0.9990000128746032,0.6133562326431274,0.4978840053081512,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909545898437,0.8367848992347717,0.3231056332588196,0.3079483807086944,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29107666015625,0.7945987582206726,0.2742553055286407,0.1938637346029281,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2912292480469,0.7452049255371094,0.2256959229707718,0.2165150046348571,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2913513183594,0.7252156734466553,0.2061747610569,0.9409120678901672,284.2908630371094,284.95001220703125,298.2885131835937,288.2549133300781,297.56640625,297.1901550292969,284.2899780273437,1.0,0.4943343698978424,0.4720342755317688,0.4720342755317688,1.0,1.0,-2.589673519134521,0.8892320394515991,1.7004414796829224,0.3086590766906738,0.9751440286636353,0.9751440286636353,0.0,117.41204071044922,106.0,36519.84765625,0.0,1505.9267578125,1.0,280.65582275390625,282.862548828125,291.2912292480469,293.682861328125,293.1499938964844,293.1499938964844,280.3500061035156,36509.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057819247245787,1.0,0.0,0.0,3.9581494331359854,3.958176612854004,1.045388330567221e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.1650390625,0.0,1907.9222412109373,1895.4371337890625,0.0,3457.418212890625,0.9748246669769288,1.0,0.0,3.0,1.0,0.0
12133140,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1231689453125,0.9990000128746032,0.6098536252975464,0.4955029189586639,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249389648437,0.8383758068084717,0.3234892785549164,0.308337539434433,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1257629394531,0.7950193285942078,0.273327887058258,0.1932342052459716,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.126953125,0.7458595633506775,0.2252208739519119,0.2160784155130386,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.12762451171875,0.7251062393188477,0.2050543576478958,0.9359560608863832,284.124267578125,284.95001220703125,298.33062744140625,288.2580261230469,297.5742492675781,297.1802062988281,284.1169738769531,1.0,0.49204882979393,0.4722317457199096,0.4722317457199096,1.0,1.0,-2.5800602436065674,0.8857095837593079,1.6943507194519043,0.3074469864368438,0.96700257062912,0.96700257062912,0.0,116.3918228149414,106.0,37373.3125,0.0,1488.525146484375,1.0,280.3795166015625,282.6559143066406,291.3214416503906,293.8054504394531,293.1499938964844,293.1499938964844,280.3500061035156,36664.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149178266525269,1.0,0.0,0.0,3.943193912506104,3.943220853805542,1.0375033525633626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.11962890625,0.0,1889.8482666015625,1895.4371337890625,0.0,3542.18505859375,0.9715201258659364,1.0,0.0,3.0,1.0,0.0
12133200,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.09136962890625,0.9990000128746032,0.6079742312431335,0.4919246137142181,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917358398437,0.840425968170166,0.3237201869487762,0.3084962069988251,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0919494628906,0.7963076233863831,0.2726926803588867,0.1927457898855209,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.7471708059310913,0.2248862832784652,0.2157091796398162,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0923767089844,0.7258481979370117,0.2042838186025619,0.9322717785835266,284.09161376953125,284.95001220703125,298.35821533203125,288.26007080078125,297.5802001953125,297.1750793457031,284.0898742675781,1.0,0.4897786676883697,0.4723633825778961,0.4723633825778961,1.0,1.0,-2.57049822807312,0.8820947408676147,1.6884033679962158,0.3059972822666168,0.9620563983917236,0.9620563983917236,0.0,115.0224380493164,109.0,37323.0859375,0.0,1469.7843017578125,1.0,280.3559875488281,282.62725830078125,291.297607421875,293.7445068359375,293.1499938964844,293.1499938964844,280.04998779296875,36748.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164623022079468,1.0,0.0,0.0,3.93135404586792,3.9313809871673584,1.031282295116398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.6279296875,0.0,1875.3297119140625,1895.4371337890625,0.0,3556.47509765625,0.9689183831214904,1.0,0.0,3.0,1.0,0.0
12133260,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89178466796875,0.9990000128746032,0.6036280989646912,0.4900082945823669,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.8418772220611572,0.3242281377315521,0.3089781403541565,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8921813964844,0.7957592010498047,0.2710677683353424,0.1916099786758422,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.7471872568130493,0.2240207642316818,0.2148837894201278,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924865722656,0.7245991826057434,0.2023326307535171,0.9234909415245056,283.8919372558594,284.95001220703125,298.4254455566406,288.26519775390625,297.59552001953125,297.1638488769531,283.8908996582031,1.0,0.4874486625194549,0.4724341034889221,0.4724341034889221,1.0,1.0,-2.555854797363281,0.8763538002967834,1.6795010566711426,0.3032991886138916,0.9462793469429016,0.9462793469429016,0.0,113.96196746826172,97.0,38102.85546875,0.0,1445.85498046875,1.0,280.05584716796875,282.3958740234375,291.29840087890625,293.7928771972656,293.1499938964844,293.1499938964844,279.75,37031.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926061511039734,1.0,0.0,0.0,3.894197463989258,3.894223928451538,1.0118803857039893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.3427734375,0.0,1830.4310302734373,1895.4371337890625,0.0,3644.9892578125,0.9607164859771729,1.0,0.0,3.0,1.0,0.0
12133320,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89178466796875,0.9990000128746032,0.6036280989646912,0.4900082945823669,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.8418772220611572,0.3242281377315521,0.3089781403541565,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8921813964844,0.7957592010498047,0.2710677683353424,0.1916099786758422,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.7471872568130493,0.2240207642316818,0.2148837894201278,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924865722656,0.7245991826057434,0.2023326307535171,0.9234909415245056,283.8919372558594,284.95001220703125,298.4254455566406,288.26519775390625,297.59552001953125,297.1638488769531,283.8908996582031,1.0,0.4874486625194549,0.4724341034889221,0.4724341034889221,1.0,1.0,-2.555854797363281,0.8763538002967834,1.6795010566711426,0.3032991886138916,0.9462793469429016,0.9462793469429016,0.0,113.96196746826172,97.0,38102.85546875,0.0,1445.85498046875,1.0,280.05584716796875,282.3958740234375,291.29840087890625,293.7928771972656,293.1499938964844,293.1499938964844,279.75,37031.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926061511039734,1.0,0.0,0.0,3.894197463989258,3.894223928451538,1.0118803857039893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.3427734375,0.0,1830.4310302734373,1895.4371337890625,0.0,3644.9892578125,0.9607164859771729,1.0,0.0,3.0,1.0,0.0
12133380,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6899108886719,0.9990000128746032,0.5996710658073425,0.4795848429203033,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903381347656,0.8478975892066956,0.3246045708656311,0.3092507719993591,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905517578125,0.799836277961731,0.2693530619144439,0.1903482228517532,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6908569335937,0.7512261867523193,0.2230667918920517,0.2138906270265579,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6910400390625,0.7270886898040771,0.200297549366951,0.9139223098754884,283.690185546875,284.95001220703125,298.490234375,288.270263671875,297.6107788085937,297.1544494628906,283.6882629394531,1.0,0.4809314608573913,0.4725047945976257,0.4725047945976257,1.0,1.0,-2.529470682144165,0.8658186197280884,1.663651943206787,0.2987911403179168,0.9278337955474854,0.9278337955474854,0.0,110.09146118164062,100.0,38765.45703125,0.0,1394.8773193359375,1.0,279.7564697265625,282.1683959960937,291.29913330078125,293.838623046875,293.1499938964844,293.1499938964844,279.45001220703125,37364.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347467422485352,1.0,0.0,0.0,3.84488296508789,3.844909191131592,9.86414647741185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.98876953125,0.0,1771.743408203125,1895.4371337890625,0.0,3724.57177734375,0.9498265981674194,1.0,0.0,3.0,1.0,0.0
12133440,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6899108886719,0.9990000128746032,0.5996710658073425,0.4795848429203033,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903381347656,0.8478975892066956,0.3246045708656311,0.3092507719993591,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905517578125,0.799836277961731,0.2693530619144439,0.1903482228517532,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6908569335937,0.7512261867523193,0.2230667918920517,0.2138906270265579,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6910400390625,0.7270886898040771,0.200297549366951,0.9139223098754884,283.690185546875,284.95001220703125,298.490234375,288.270263671875,297.6107788085937,297.1544494628906,283.6882629394531,1.0,0.4809314608573913,0.4725047945976257,0.4725047945976257,1.0,1.0,-2.529470682144165,0.8658186197280884,1.663651943206787,0.2987911403179168,0.9278337955474854,0.9278337955474854,0.0,110.09146118164062,100.0,38765.45703125,0.0,1394.8773193359375,1.0,279.7564697265625,282.1683959960937,291.29913330078125,293.838623046875,293.1499938964844,293.1499938964844,279.45001220703125,37364.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347467422485352,1.0,0.0,0.0,3.84488296508789,3.844909191131592,9.86414647741185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.98876953125,0.0,1771.743408203125,1895.4371337890625,0.0,3724.57177734375,0.9498265981674194,1.0,0.0,3.0,1.0,0.0
12133500,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5387268066406,0.9990000128746032,0.5983814597129822,0.4760756194591522,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.54107666015625,0.8500307202339172,0.3247735202312469,0.3093978464603424,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5423889160156,0.8009670376777649,0.268492043018341,0.1897357553243637,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5440368652344,0.7524611949920654,0.2225855439901352,0.2134116888046264,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5451965332031,0.7275890707969666,0.199291855096817,0.909259557723999,283.5402526855469,284.95001220703125,298.521728515625,288.2727966308594,297.61822509765625,297.1499328613281,283.5297546386719,1.0,0.4788095951080322,0.4725401699542999,0.4725401699542999,1.0,1.0,-2.518505811691284,0.8614751696586609,1.657030701637268,0.2967059016227722,0.9169938564300536,0.9169938564300536,0.0,108.72608947753906,100.0,39527.91796875,0.0,1375.0267333984375,1.0,279.49676513671875,281.98980712890625,291.3251953125,293.9604187011719,293.1499938964844,293.1499938964844,279.45001220703125,37570.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411542415618896,1.0,0.0,0.0,3.81498646736145,3.815012454986572,9.711343409435358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.8427734375,0.0,1736.871826171875,1895.4371337890625,0.0,3782.934814453125,0.9432060122489928,1.0,0.0,3.0,1.0,0.0
12133560,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.49151611328125,0.9990000128746032,0.5967919230461121,0.4743828475475311,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.49176025390625,0.8510872721672058,0.3248988389968872,0.3094874024391174,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.49188232421875,0.8010056614875793,0.2675937712192535,0.189087688922882,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4920654296875,0.752748429775238,0.2220757454633712,0.2129046022891998,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4922180175781,0.7272201180458069,0.1982677727937698,0.9045386910438538,283.4916687011719,284.95001220703125,298.5526123046875,288.2753295898437,297.6255798339844,297.1451721191406,283.4906616210937,1.0,0.477157860994339,0.4727492928504944,0.4727492928504944,1.0,1.0,-2.509516954421997,0.8582183718681335,1.6512985229492188,0.2953682541847229,0.9067355990409852,0.9067355990409852,0.0,107.94901275634766,103.0,39446.08984375,0.0,1360.3277587890625,1.0,279.4566650390625,281.9515075683594,291.2999572753906,293.88037109375,293.1499938964844,293.1499938964844,279.1499938964844,37766.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424483776092528,1.0,0.0,0.0,3.780689239501953,3.780714988708496,9.537516234559007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.0751953125,0.0,1697.1728515625,1895.4371337890625,0.0,3794.683349609375,0.9356762766838074,1.0,0.0,3.0,1.0,0.0
12133620,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3087158203125,0.9990000128746032,0.5925540328025818,0.4739834070205688,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3088073730469,0.8515346646308899,0.3251504302024841,0.3097301423549652,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.30889892578125,0.7994390726089478,0.2658213973045349,0.1878527104854583,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3089904785156,0.7518671751022339,0.2210680395364761,0.2119536995887756,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.30908203125,0.7251400351524353,0.196237102150917,0.8954424858093262,283.30877685546875,284.95001220703125,298.612548828125,288.2803649902344,297.6401672363281,297.13629150390625,283.30841064453125,1.0,0.4750753343105316,0.4731675684452057,0.4731675684452057,1.0,1.0,-2.4957692623138428,0.853448748588562,1.6423205137252808,0.2934916913509369,0.8833215236663818,0.8833215236663818,0.0,107.37811279296876,106.0,40133.5546875,0.0,1340.65380859375,1.0,279.1570129394531,281.7504272460937,291.3031311035156,293.92535400390625,293.1499938964844,293.1499938964844,279.45001220703125,38228.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949690043926239,1.0,0.0,0.0,3.699227333068848,3.699252128601074,9.130936291512626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.0283203125,0.0,1605.5303955078125,1895.4371337890625,0.0,3860.16943359375,0.9177617430686952,1.0,0.0,3.0,1.0,0.0
12133680,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3087158203125,0.9990000128746032,0.5925540328025818,0.4739834070205688,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3088073730469,0.8515346646308899,0.3251504302024841,0.3097301423549652,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.30889892578125,0.7994390726089478,0.2658213973045349,0.1878527104854583,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3089904785156,0.7518671751022339,0.2210680395364761,0.2119536995887756,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.30908203125,0.7251400351524353,0.196237102150917,0.8954424858093262,283.30877685546875,284.95001220703125,298.612548828125,288.2803649902344,297.6401672363281,297.13629150390625,283.30841064453125,1.0,0.4750753343105316,0.4731675684452057,0.4731675684452057,1.0,1.0,-2.4957692623138428,0.853448748588562,1.6423205137252808,0.2934916913509369,0.8833215236663818,0.8833215236663818,0.0,107.37811279296876,106.0,40133.5546875,0.0,1340.65380859375,1.0,279.1570129394531,281.7504272460937,291.3031311035156,293.92535400390625,293.1499938964844,293.1499938964844,279.45001220703125,38228.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949690043926239,1.0,0.0,0.0,3.699227333068848,3.699252128601074,9.130936291512626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.0283203125,0.0,1605.5303955078125,1895.4371337890625,0.0,3860.16943359375,0.9177617430686952,1.0,0.0,3.0,1.0,0.0
12133740,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52471923828125,0.9990000128746032,0.5896104574203491,0.4751807153224945,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52392578125,0.8517012596130371,0.3265825510025024,0.3107004761695862,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5234680175781,0.7977424263954163,0.2652356028556824,0.1871645003557205,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.52294921875,0.7507856488227844,0.2209241688251495,0.2115397900342941,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5225524902344,0.7228635549545288,0.1950005143880844,0.8886659145355225,283.524169921875,284.95001220703125,298.6700744628906,288.28533935546875,297.66131591796875,297.1380920410156,283.52789306640625,1.0,0.4743548631668091,0.473585844039917,0.473585844039917,1.0,1.0,-2.488898992538452,0.8514598608016968,1.637439250946045,0.2927937805652618,0.8659634590148926,0.8659634590148926,0.0,107.48033905029295,109.0,38855.1875,0.0,1332.538330078125,1.0,279.4420166015625,282.006103515625,291.21466064453125,293.6879272460937,293.1499938964844,293.1499938964844,279.75,38274.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310131669044496,1.0,0.0,0.0,3.613445997238159,3.613469839096069,8.71237205046782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.548828125,0.0,1509.7298583984375,1895.4371337890625,0.0,3690.424560546875,0.8987228870391846,1.0,0.0,3.0,1.0,0.0
12133800,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52471923828125,0.9990000128746032,0.5896104574203491,0.4751807153224945,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52392578125,0.8517012596130371,0.3265825510025024,0.3107004761695862,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5234680175781,0.7977424263954163,0.2652356028556824,0.1871645003557205,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.52294921875,0.7507856488227844,0.2209241688251495,0.2115397900342941,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5225524902344,0.7228635549545288,0.1950005143880844,0.8886659145355225,283.524169921875,284.95001220703125,298.6700744628906,288.28533935546875,297.66131591796875,297.1380920410156,283.52789306640625,1.0,0.4743548631668091,0.473585844039917,0.473585844039917,1.0,1.0,-2.488898992538452,0.8514598608016968,1.637439250946045,0.2927937805652618,0.8659634590148926,0.8659634590148926,0.0,107.48033905029295,109.0,38855.1875,0.0,1332.538330078125,1.0,279.4420166015625,282.006103515625,291.21466064453125,293.6879272460937,293.1499938964844,293.1499938964844,279.75,38274.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310131669044496,1.0,0.0,0.0,3.613445997238159,3.613469839096069,8.71237205046782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.548828125,0.0,1509.7298583984375,1895.4371337890625,0.0,3690.424560546875,0.8987228870391846,1.0,0.0,3.0,1.0,0.0
12133860,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7673034667969,0.9990000128746032,0.5886620879173279,0.4760986566543579,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76641845703125,0.8531556129455566,0.3292073011398315,0.3129446506500244,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.7975952625274658,0.2658520340919494,0.1874252557754516,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652893066406,0.7509774565696716,0.2217329442501068,0.2121171504259109,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7648010253906,0.7218799591064453,0.1947239190340042,0.8865097761154175,283.7666931152344,284.95001220703125,298.7252197265625,288.290283203125,297.689453125,297.1514587402344,283.7710876464844,1.0,0.4749488532543182,0.4738675951957702,0.4738675951957702,1.0,1.0,-2.49110746383667,0.8528982400894165,1.6382092237472534,0.293507307767868,0.8520773649215698,0.8520773649215698,0.0,107.80157470703124,112.0,37755.6484375,0.0,1336.648193359375,1.0,279.740966796875,282.288818359375,291.2063903808594,293.5871276855469,293.1499938964844,293.1499938964844,280.04998779296875,38136.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106241464614868,1.0,0.0,0.0,3.532474994659424,3.532498359680176,8.326289275828458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.78173828125,0.0,1421.7767333984375,1895.4371337890625,0.0,3502.395263671875,0.8806574940681458,1.0,0.0,3.0,1.0,0.0
12133920,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7673034667969,0.9990000128746032,0.5886620879173279,0.4760986566543579,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76641845703125,0.8531556129455566,0.3292073011398315,0.3129446506500244,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.7975952625274658,0.2658520340919494,0.1874252557754516,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652893066406,0.7509774565696716,0.2217329442501068,0.2121171504259109,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7648010253906,0.7218799591064453,0.1947239190340042,0.8865097761154175,283.7666931152344,284.95001220703125,298.7252197265625,288.290283203125,297.689453125,297.1514587402344,283.7710876464844,1.0,0.4749488532543182,0.4738675951957702,0.4738675951957702,1.0,1.0,-2.49110746383667,0.8528982400894165,1.6382092237472534,0.293507307767868,0.8520773649215698,0.8520773649215698,0.0,107.80157470703124,112.0,37755.6484375,0.0,1336.648193359375,1.0,279.740966796875,282.288818359375,291.2063903808594,293.5871276855469,293.1499938964844,293.1499938964844,280.04998779296875,38136.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106241464614868,1.0,0.0,0.0,3.532474994659424,3.532498359680176,8.326289275828458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.78173828125,0.0,1421.7767333984375,1895.4371337890625,0.0,3502.395263671875,0.8806574940681458,1.0,0.0,3.0,1.0,0.0
12133980,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111083984375,0.9990000128746032,0.5887446999549866,0.4775910675525665,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01025390625,0.8549113273620605,0.3324913382530212,0.3159168064594269,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096740722656,0.797890305519104,0.2671028077602386,0.1882155388593673,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00909423828125,0.7515811920166016,0.2231101840734481,0.2133147120475769,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085754394531,0.7214226722717285,0.1950632929801941,0.8874913454055786,284.010498046875,284.95001220703125,298.7779846191406,288.295166015625,297.72021484375,297.16973876953125,284.0148620605469,1.0,0.4766664505004883,0.4741493761539459,0.4741493761539459,1.0,1.0,-2.5000338554382324,0.8570455312728882,1.6429883241653442,0.2954494655132293,0.8414493203163147,0.8414493203163147,0.0,108.50662994384766,100.0,36811.65234375,0.0,1350.793701171875,1.0,280.0401306152344,282.57537841796875,291.2261047363281,293.54266357421875,293.1499938964844,293.1499938964844,280.3500061035156,37878.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938705325126648,1.0,0.0,0.0,3.4608070850372314,3.460829734802246,7.991864094947232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.6162109375,0.0,1346.02197265625,1895.4371337890625,0.0,3346.385009765625,0.8646024465560913,1.0,0.0,3.0,1.0,0.0
12134040,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111083984375,0.9990000128746032,0.5887446999549866,0.4775910675525665,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01025390625,0.8549113273620605,0.3324913382530212,0.3159168064594269,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096740722656,0.797890305519104,0.2671028077602386,0.1882155388593673,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00909423828125,0.7515811920166016,0.2231101840734481,0.2133147120475769,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085754394531,0.7214226722717285,0.1950632929801941,0.8874913454055786,284.010498046875,284.95001220703125,298.7779846191406,288.295166015625,297.72021484375,297.16973876953125,284.0148620605469,1.0,0.4766664505004883,0.4741493761539459,0.4741493761539459,1.0,1.0,-2.5000338554382324,0.8570455312728882,1.6429883241653442,0.2954494655132293,0.8414493203163147,0.8414493203163147,0.0,108.50662994384766,100.0,36811.65234375,0.0,1350.793701171875,1.0,280.0401306152344,282.57537841796875,291.2261047363281,293.54266357421875,293.1499938964844,293.1499938964844,280.3500061035156,37878.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938705325126648,1.0,0.0,0.0,3.4608070850372314,3.460829734802246,7.991864094947232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.6162109375,0.0,1346.02197265625,1895.4371337890625,0.0,3346.385009765625,0.8646024465560913,1.0,0.0,3.0,1.0,0.0
12134100,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1719055175781,0.9990000128746032,0.5892760753631592,0.4740388095378876,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1694030761719,0.8583974838256836,0.3342656195163727,0.3174930810928345,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1676940917969,0.8005920648574829,0.2678418457508087,0.1886660754680633,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658935546875,0.7541669607162476,0.2239163666963577,0.2139924764633178,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642761230469,0.7233498096466064,0.1953679025173187,0.8884460926055908,284.17010498046875,284.95001220703125,298.803466796875,288.297607421875,297.7351379394531,297.1788330078125,284.1824951171875,1.0,0.4756558835506439,0.4742902517318725,0.4742902517318725,1.0,1.0,-2.500175714492798,0.8573512434959412,1.6428245306015017,0.2958106398582458,0.8377880454063416,0.8377880454063416,0.0,107.51304626464844,100.0,35956.3671875,0.0,1346.7301025390625,1.0,280.2926940917969,282.77545166015625,291.2112731933594,293.43048095703125,293.1499938964844,293.1499938964844,280.3500061035156,37704.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844520449638367,1.0,0.0,0.0,3.4292068481445312,3.429229021072388,7.846584821891156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.21923828125,0.0,1313.104248046875,1895.4371337890625,0.0,3258.287841796875,0.8575316071510315,1.0,0.0,3.0,1.0,0.0
12134160,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2410583496094,0.9990000128746032,0.590906023979187,0.4674081802368164,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.240478515625,0.8638983368873596,0.3361438512802124,0.319166898727417,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24005126953125,0.8052096366882324,0.2686739265918731,0.1891785860061645,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2396240234375,0.7584987282752991,0.2248107492923736,0.2147404253482818,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2391967773437,0.7268508076667786,0.195777878165245,0.8897746205329895,284.2406311035156,284.95001220703125,298.8283386230469,288.3000183105469,297.749755859375,297.1883239746094,284.2436828613281,1.0,0.4737854599952698,0.4742468595504761,0.4742468595504761,1.0,1.0,-2.4973349571228027,0.856145977973938,1.6411889791488647,0.2952181696891784,0.8338136076927185,0.8338136076927185,0.0,105.56878662109376,103.0,35778.22265625,0.0,1334.9017333984375,1.0,280.3399963378906,282.84844970703125,291.24383544921875,293.50201416015625,293.1499938964844,293.1499938964844,280.6499938964844,37549.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801150918006897,1.0,0.0,0.0,3.4014439582824707,3.401466131210327,7.720047392467677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.2099609375,0.0,1284.625732421875,1895.4371337890625,0.0,3217.658935546875,0.8512306213378906,1.0,0.0,3.0,1.0,0.0
12134220,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613647460937,0.9990000128746032,0.5958547592163086,0.4607207477092743,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46075439453125,0.8713012933731079,0.3400831222534179,0.3227338790893554,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4602966308594,0.8107686638832092,0.2704893946647644,0.1903464645147323,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598083496094,0.7641157507896423,0.2267679125070572,0.2164543718099594,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4593811035156,0.7310912609100342,0.196822240948677,0.8937501907348633,284.4609375,284.95001220703125,298.8763427734375,288.3048095703125,297.77960205078125,297.2085266113281,284.46441650390625,1.0,0.4734446406364441,0.4741600751876831,0.4741600751876831,1.0,1.0,-2.50180983543396,0.8578312397003174,1.6439785957336426,0.2955836653709411,0.8290101885795593,0.8290101885795593,0.0,103.86207580566406,106.0,34816.32421875,0.0,1333.2166748046875,1.0,280.638916015625,283.1126403808594,291.2533264160156,293.4522705078125,293.1499938964844,293.1499938964844,280.95001220703125,37184.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671596050262451,1.0,0.0,0.0,3.3556888103485107,3.355710506439209,7.513748983001278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.4794921875,0.0,1237.867431640625,1895.4371337890625,0.0,3096.165283203125,0.840846061706543,1.0,0.0,3.0,1.0,0.0
12134280,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613647460937,0.9990000128746032,0.5958547592163086,0.4607207477092743,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46075439453125,0.8713012933731079,0.3400831222534179,0.3227338790893554,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4602966308594,0.8107686638832092,0.2704893946647644,0.1903464645147323,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598083496094,0.7641157507896423,0.2267679125070572,0.2164543718099594,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4593811035156,0.7310912609100342,0.196822240948677,0.8937501907348633,284.4609375,284.95001220703125,298.8763427734375,288.3048095703125,297.77960205078125,297.2085266113281,284.46441650390625,1.0,0.4734446406364441,0.4741600751876831,0.4741600751876831,1.0,1.0,-2.50180983543396,0.8578312397003174,1.6439785957336426,0.2955836653709411,0.8290101885795593,0.8290101885795593,0.0,103.86207580566406,106.0,34816.32421875,0.0,1333.2166748046875,1.0,280.638916015625,283.1126403808594,291.2533264160156,293.4522705078125,293.1499938964844,293.1499938964844,280.95001220703125,37184.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671596050262451,1.0,0.0,0.0,3.3556888103485107,3.355710506439209,7.513748983001278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.4794921875,0.0,1237.867431640625,1895.4371337890625,0.0,3096.165283203125,0.840846061706543,1.0,0.0,3.0,1.0,0.0
12134340,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512756347656,0.9990000128746032,0.5994510650634766,0.4584950506687164,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6499328613281,0.8750629425048828,0.342912346124649,0.3253026008605957,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488342285156,0.8132669925689697,0.2718486785888672,0.1912301778793335,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64776611328125,0.766871452331543,0.2282207906246185,0.2177492678165435,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.646728515625,0.7330459952354431,0.1976622194051742,0.8971705436706543,284.6502685546875,284.95001220703125,298.9076232910156,288.3080139160156,297.8012084960937,297.2247009277344,284.6581726074219,1.0,0.4741618633270263,0.4741010665893554,0.4741010665893554,1.0,1.0,-2.5089452266693115,0.8606247901916504,1.6483203172683716,0.2966457307338714,0.8279509544372559,0.8279509544372559,0.0,103.48409271240234,106.0,34049.17578125,0.0,1340.5201416015625,1.0,280.9169006347656,283.3429260253906,291.238037109375,293.3603210449219,293.1499938964844,293.1499938964844,280.95001220703125,36886.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564279079437256,1.0,0.0,0.0,3.3333091735839844,3.3333303928375244,7.413862022076501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.52001953125,0.0,1214.607421875,1895.4371337890625,0.0,2995.508056640625,0.8356977701187134,1.0,0.0,3.0,1.0,0.0
12134400,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.9990000128746032,0.6011258363723755,0.4578435122966766,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8766534328460693,0.3442780375480652,0.3265871405601501,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856994628906,0.814275324344635,0.2725176513195038,0.1916960775852203,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852111816406,0.7680211663246155,0.2289333939552307,0.2184160500764846,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847229003906,0.7338359355926514,0.1980827897787094,0.8990283608436584,284.6864013671875,284.95001220703125,298.9219665527344,288.3095092773437,297.8116760253906,297.23291015625,284.6905212402344,1.0,0.4747267961502075,0.4740732908248901,0.4740732908248901,1.0,1.0,-2.5132973194122314,0.862341046333313,1.650956153869629,0.2973300814628601,0.8272411227226257,0.8272411227226257,0.0,103.44783020019533,109.0,34057.7109375,0.0,1345.823486328125,1.0,280.9385986328125,283.3797302246094,291.2620849609375,293.4100646972656,293.1499938964844,293.1499938964844,281.25,36779.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854877233505249,1.0,0.0,0.0,3.325162649154663,3.325183868408203,7.377668111985258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.61328125,0.0,1206.2220458984375,1895.4371337890625,0.0,2980.971435546875,0.8337856531143188,1.0,0.0,3.0,1.0,0.0
12134460,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.6062783598899841,0.4575175940990448,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8806113600730896,0.3487291634082794,0.3307107090950012,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8165180683135986,0.2747662365436554,0.1932194977998733,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.770768404006958,0.231296420097351,0.2205946296453476,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7355462312698364,0.1994975805282592,0.905182123184204,284.9143981933594,284.95001220703125,298.9652099609375,288.3141174316406,297.8448486328125,297.2599182128906,284.9179382324219,1.0,0.4772439897060394,0.4739899337291717,0.4739899337291717,1.0,1.0,-2.52969741821289,0.8688413500785828,1.6608561277389526,0.2999894022941589,0.8285490870475769,0.8285490870475769,0.0,103.89389038085938,112.0,33447.3125,0.0,1368.4619140625,1.0,281.2381896972656,283.646728515625,291.2752685546875,293.38409423828125,293.1499938964844,293.1499938964844,281.54998779296875,36350.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442995548248291,1.0,0.0,0.0,3.3109130859375,3.310933828353882,7.314570780181384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.78662109375,0.0,1190.0078125,1895.4371337890625,0.0,2881.910888671875,0.8302841782569885,1.0,0.0,3.0,1.0,0.0
12134520,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.6062783598899841,0.4575175940990448,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8806113600730896,0.3487291634082794,0.3307107090950012,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8165180683135986,0.2747662365436554,0.1932194977998733,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.770768404006958,0.231296420097351,0.2205946296453476,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7355462312698364,0.1994975805282592,0.905182123184204,284.9143981933594,284.95001220703125,298.9652099609375,288.3141174316406,297.8448486328125,297.2599182128906,284.9179382324219,1.0,0.4772439897060394,0.4739899337291717,0.4739899337291717,1.0,1.0,-2.52969741821289,0.8688413500785828,1.6608561277389526,0.2999894022941589,0.8285490870475769,0.8285490870475769,0.0,103.89389038085938,112.0,33447.3125,0.0,1368.4619140625,1.0,281.2381896972656,283.646728515625,291.2752685546875,293.38409423828125,293.1499938964844,293.1499938964844,281.54998779296875,36350.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442995548248291,1.0,0.0,0.0,3.3109130859375,3.310933828353882,7.314570780181384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.78662109375,0.0,1190.0078125,1895.4371337890625,0.0,2881.910888671875,0.8302841782569885,1.0,0.0,3.0,1.0,0.0
12134580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.9990000128746032,0.6110517978668213,0.459051251411438,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.8834880590438843,0.3533350229263305,0.3350084722042084,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.8178529143333435,0.277168869972229,0.1948707699775695,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.772630512714386,0.2337906807661056,0.2229244112968444,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.7364668250083923,0.2010107189416885,0.9118931293487548,285.13751220703125,284.95001220703125,299.005615234375,288.3185729980469,297.87664794921875,297.2861022949219,285.1410522460937,1.0,0.4806368350982666,0.4739076793193817,0.4739076793193817,1.0,1.0,-2.5495471954345703,0.8767353296279907,1.6728118658065796,0.3032903671264648,0.832770049571991,0.832770049571991,0.0,104.96466827392578,112.0,32902.79296875,0.0,1398.513916015625,1.0,281.53790283203125,283.906005859375,291.28662109375,293.3604431152344,293.1499938964844,293.1499938964844,281.54998779296875,35926.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353539705276489,1.0,0.0,0.0,3.312805891036988,3.312826633453369,7.322936426135129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.388671875,0.0,1188.888916015625,1895.4371337890625,0.0,2798.33984375,0.8303419351577759,1.0,0.0,3.0,1.0,0.0
12134640,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.9990000128746032,0.6111057996749878,0.4590815603733063,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8835200667381287,0.3533942401409149,0.3350661098957062,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.8178657293319702,0.2771992683410644,0.1948933005332946,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.7726503014564514,0.2338227480649948,0.2229560315608978,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.7364748120307922,0.2010300755500793,0.9119853973388672,285.1383972167969,284.95001220703125,299.0061340332031,288.3186340332031,297.87701416015625,297.286376953125,285.1418151855469,1.0,0.4806864261627197,0.4739066064357757,0.4739066064357757,1.0,1.0,-2.5498287677764893,0.8768474459648132,1.6729813814163208,0.303337812423706,0.8328144550323486,0.8328144550323486,0.0,104.98224639892578,115.0,32905.6640625,0.0,1398.95361328125,1.0,281.5383605957031,283.90679931640625,291.2877197265625,293.3625793457031,293.1499938964844,293.1499938964844,281.8500061035156,35923.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353829979896545,1.0,0.0,0.0,3.312908172607422,3.312928915023804,7.323388899749261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.15283203125,0.0,1188.9598388671875,1895.4371337890625,0.0,2798.610595703125,0.8303607106208801,1.0,0.0,3.0,1.0,0.0
12134700,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.9990000128746032,0.6133204102516174,0.4604515433311462,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031921386719,0.8846194744110107,0.3557984530925751,0.3372917771339416,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011169433594,0.8182415962219238,0.2784758806228637,0.1957598626613617,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992858886719,0.7732982039451599,0.2351385802030563,0.2241770923137664,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.7366856932640076,0.2018447518348693,0.9155523180961608,285.3036804199219,284.95001220703125,299.0257263183594,288.32086181640625,297.8921203613281,297.2984619140625,285.3170166015625,1.0,0.4826773107051849,0.4738649427890777,0.4738649427890777,1.0,1.0,-2.560941696166992,0.8812724351882935,1.6796692609786987,0.3052051961421966,0.8367441296577454,0.8367441296577454,0.0,105.72476959228516,115.0,32444.609375,0.0,1416.587890625,1.0,281.7886657714844,284.0997314453125,291.2677001953125,293.2635192871094,293.1499938964844,293.1499938964844,281.8500061035156,35689.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829028308391571,1.0,0.0,0.0,3.319779872894287,3.319800853729248,7.353801265708171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.1025390625,0.0,1193.765625,1895.4371337890625,0.0,2739.40185546875,0.8317283391952515,1.0,0.0,3.0,1.0,0.0
12134760,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836975097656,0.9990000128746032,0.6155762672424316,0.4618840515613556,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831787109375,0.8857959508895874,0.358328640460968,0.3396588861942291,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.8187025189399719,0.2798662185668945,0.1967203468084335,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7740212678909302,0.2365458309650421,0.2254969924688339,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.7369709610939026,0.2027454376220703,0.9195483922958374,285.38330078125,284.95001220703125,299.0447082519531,288.3230285644531,297.9071960449219,297.3111877441406,285.3866882324219,1.0,0.4848330020904541,0.4736232161521911,0.4736232161521911,1.0,1.0,-2.573046922683716,0.8857483267784119,1.6872985363006592,0.3068983852863312,0.8404845595359802,0.8404845595359802,0.0,106.52041625976562,118.0,32575.4296875,0.0,1435.89599609375,1.0,281.8388061523437,284.1705627441406,291.29998779296875,293.3515625,293.1499938964844,293.1499938964844,282.1499938964844,35476.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279374241828918,1.0,0.0,0.0,3.331622838973999,3.33164381980896,7.406362669826194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.904296875,0.0,1203.38916015625,1895.4371337890625,0.0,2729.25341796875,0.834113597869873,1.0,0.0,3.0,1.0,0.0
12134820,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.630615234375,0.9990000128746032,0.6199827194213867,0.4653307199478149,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.8878909945487976,0.3635796904563904,0.344563364982605,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.629638671875,0.8194305300712585,0.2828083336353302,0.1987494975328445,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.7752752900123596,0.2395020872354507,0.2282685339450836,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7374023199081421,0.2046840488910675,0.928159475326538,285.6302185058594,284.95001220703125,299.0809631347656,288.3273010253906,297.935791015625,297.3350830078125,285.6333923339844,1.0,0.4895474910736084,0.4731397628784179,0.4731397628784179,1.0,1.0,-2.599193334579468,0.8954208493232727,1.7037724256515503,0.3105858266353607,0.8515121340751648,0.8515121340751648,0.0,108.34801483154295,121.0,32336.57421875,0.0,1478.638671875,1.0,282.1385498046875,284.4292907714844,291.3148193359375,293.3509826660156,293.1499938964844,293.1499938964844,282.45001220703125,35040.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225979804992676,1.0,0.0,0.0,3.366877317428589,3.366898536682129,7.563936605947674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.841796875,0.0,1233.7821044921875,1895.4371337890625,0.0,2679.654296875,0.8415497541427612,1.0,0.0,3.0,1.0,0.0
12134880,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.630615234375,0.9990000128746032,0.6199827194213867,0.4653307199478149,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.8878909945487976,0.3635796904563904,0.344563364982605,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.629638671875,0.8194305300712585,0.2828083336353302,0.1987494975328445,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.7752752900123596,0.2395020872354507,0.2282685339450836,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7374023199081421,0.2046840488910675,0.928159475326538,285.6302185058594,284.95001220703125,299.0809631347656,288.3273010253906,297.935791015625,297.3350830078125,285.6333923339844,1.0,0.4895474910736084,0.4731397628784179,0.4731397628784179,1.0,1.0,-2.599193334579468,0.8954208493232727,1.7037724256515503,0.3105858266353607,0.8515121340751648,0.8515121340751648,0.0,108.34801483154295,121.0,32336.57421875,0.0,1478.638671875,1.0,282.1385498046875,284.4292907714844,291.3148193359375,293.3509826660156,293.1499938964844,293.1499938964844,282.45001220703125,35040.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225979804992676,1.0,0.0,0.0,3.366877317428589,3.366898536682129,7.563936605947674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.841796875,0.0,1233.7821044921875,1895.4371337890625,0.0,2679.654296875,0.8415497541427612,1.0,0.0,3.0,1.0,0.0
