time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134940,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730773925781,0.9990000128746032,0.6243845820426941,0.4692704975605011,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.8898496627807617,0.3690820038318634,0.3497220277786255,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.8200795650482178,0.2859608232975006,0.2009386718273162,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717956542969,0.7764509916305542,0.2426458746194839,0.2312320172786712,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.871337890625,0.737801194190979,0.2068031132221222,0.9376497864723206,285.8727111816406,284.95001220703125,299.1148986816406,288.3314208984375,297.9627380371094,297.3575744628906,285.8756408691406,1.0,0.4947169125080108,0.4726563096046448,0.4726563096046448,1.0,1.0,-2.627718210220337,0.9060338139533995,1.721684455871582,0.3146927952766418,0.8657504916191101,0.8657504916191101,0.0,110.41107940673828,124.0,32123.515625,0.0,1526.461669921875,1.0,282.4393310546875,284.6820983886719,291.3260803222656,293.349365234375,293.1499938964844,293.1499938964844,282.75,34642.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186740279197693,1.0,0.0,0.0,3.417102336883545,3.417123794555664,7.791288112457551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.1728515625,0.0,1279.6585693359375,1895.4371337890625,0.0,2643.28955078125,0.8523712158203125,1.0,0.0,3.0,1.0,0.0
12135000,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730773925781,0.9990000128746032,0.6243845820426941,0.4692704975605011,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.8898496627807617,0.3690820038318634,0.3497220277786255,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.8200795650482178,0.2859608232975006,0.2009386718273162,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717956542969,0.7764509916305542,0.2426458746194839,0.2312320172786712,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.871337890625,0.737801194190979,0.2068031132221222,0.9376497864723206,285.8727111816406,284.95001220703125,299.1148986816406,288.3314208984375,297.9627380371094,297.3575744628906,285.8756408691406,1.0,0.4947169125080108,0.4726563096046448,0.4726563096046448,1.0,1.0,-2.627718210220337,0.9060338139533995,1.721684455871582,0.3146927952766418,0.8657504916191101,0.8657504916191101,0.0,110.41107940673828,124.0,32123.515625,0.0,1526.461669921875,1.0,282.4393310546875,284.6820983886719,291.3260803222656,293.349365234375,293.1499938964844,293.1499938964844,282.75,34642.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186740279197693,1.0,0.0,0.0,3.417102336883545,3.417123794555664,7.791288112457551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.1728515625,0.0,1279.6585693359375,1895.4371337890625,0.0,2643.28955078125,0.8523712158203125,1.0,0.0,3.0,1.0,0.0
12135060,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11065673828125,0.9990000128746032,0.6288406848907471,0.4735647737979889,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.8917295932769775,0.3748113214969635,0.3551001846790313,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.8206924200057983,0.2892990410327911,0.2032616734504699,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7775921821594238,0.2459565848112106,0.2343591600656509,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092224121094,0.7382021546363831,0.2090828716754913,0.9478864669799804,286.1103820800781,284.95001220703125,299.1465148925781,288.3353576660156,297.98699951171875,297.3775329589844,286.1128845214844,1.0,0.5002497434616089,0.4719114005565643,0.4719114005565643,1.0,1.0,-2.658188343048096,0.9169211983680724,1.741267204284668,0.3186481595039367,0.8831374049186707,0.8831374049186707,0.0,112.66148376464844,127.0,31927.826171875,0.0,1578.7930908203125,1.0,282.7396545410156,284.9287109375,291.333984375,293.3465270996094,293.1499938964844,293.1499938964844,283.04998779296875,34294.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154508471488953,1.0,0.0,0.0,3.480356454849243,3.4803786277771,8.082407703113859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.169921875,0.0,1340.3275146484375,1895.4371337890625,0.0,2613.4775390625,0.8661734461784363,1.0,0.0,3.0,1.0,0.0
12135120,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11065673828125,0.9990000128746032,0.6288406848907471,0.4735647737979889,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.8917295932769775,0.3748113214969635,0.3551001846790313,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.8206924200057983,0.2892990410327911,0.2032616734504699,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7775921821594238,0.2459565848112106,0.2343591600656509,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092224121094,0.7382021546363831,0.2090828716754913,0.9478864669799804,286.1103820800781,284.95001220703125,299.1465148925781,288.3353576660156,297.98699951171875,297.3775329589844,286.1128845214844,1.0,0.5002497434616089,0.4719114005565643,0.4719114005565643,1.0,1.0,-2.658188343048096,0.9169211983680724,1.741267204284668,0.3186481595039367,0.8831374049186707,0.8831374049186707,0.0,112.66148376464844,127.0,31927.826171875,0.0,1578.7930908203125,1.0,282.7396545410156,284.9287109375,291.333984375,293.3465270996094,293.1499938964844,293.1499938964844,283.04998779296875,34294.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154508471488953,1.0,0.0,0.0,3.480356454849243,3.4803786277771,8.082407703113859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.169921875,0.0,1340.3275146484375,1895.4371337890625,0.0,2613.4775390625,0.8661734461784363,1.0,0.0,3.0,1.0,0.0
12135180,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450622558594,0.9990000128746032,0.6333836317062378,0.4780667424201965,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.8935990333557129,0.3807287812232971,0.3606694638729095,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443908691406,0.8213386535644531,0.2928151190280914,0.2057110518217086,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3440856933594,0.778768002986908,0.2494271844625473,0.2376404404640197,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.7386672496795654,0.2115174233913421,0.9588380455970764,286.34478759765625,284.95001220703125,299.1758117675781,288.3391418457031,298.0091857910156,297.39556884765625,286.3470458984375,1.0,0.5060775876045227,0.4711664915084839,0.4711664915084839,1.0,1.0,-2.690335273742676,0.9284314513206482,1.7619037628173828,0.3228602111339569,0.9036380648612976,0.9036380648612976,0.0,115.05330657958984,130.0,31740.12109375,0.0,1635.25830078125,1.0,283.0403137207031,285.1717224121094,291.33966064453125,293.3411560058594,293.1499938964844,293.1499938964844,282.75,34011.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125278949737549,1.0,0.0,0.0,3.554117679595948,3.554140567779541,8.428628461842891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.4306640625,0.0,1414.5997314453125,1895.4371337890625,0.0,2586.49169921875,0.882429838180542,1.0,0.0,3.0,1.0,0.0
12135240,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450622558594,0.9990000128746032,0.6333836317062378,0.4780667424201965,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.8935990333557129,0.3807287812232971,0.3606694638729095,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443908691406,0.8213386535644531,0.2928151190280914,0.2057110518217086,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3440856933594,0.778768002986908,0.2494271844625473,0.2376404404640197,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.7386672496795654,0.2115174233913421,0.9588380455970764,286.34478759765625,284.95001220703125,299.1758117675781,288.3391418457031,298.0091857910156,297.39556884765625,286.3470458984375,1.0,0.5060775876045227,0.4711664915084839,0.4711664915084839,1.0,1.0,-2.690335273742676,0.9284314513206482,1.7619037628173828,0.3228602111339569,0.9036380648612976,0.9036380648612976,0.0,115.05330657958984,130.0,31740.12109375,0.0,1635.25830078125,1.0,283.0403137207031,285.1717224121094,291.33966064453125,293.3411560058594,293.1499938964844,293.1499938964844,282.75,34011.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125278949737549,1.0,0.0,0.0,3.554117679595948,3.554140567779541,8.428628461842891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.4306640625,0.0,1414.5997314453125,1895.4371337890625,0.0,2586.49169921875,0.882429838180542,1.0,0.0,3.0,1.0,0.0
12135300,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953430175781,0.9990000128746032,0.6346532106399536,0.4807601571083069,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19696044921875,0.8941335082054138,0.3832342624664306,0.3633334934711456,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.8213291168212891,0.2941696047782898,0.2068623006343841,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2000427246094,0.7790337800979614,0.2508711516857147,0.239218920469284,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.7386288642883301,0.2124803811311721,0.9640789031982422,286.1966552734375,284.95001220703125,299.1896057128906,288.3409423828125,298.0159606933594,297.3985900878906,286.1859436035156,1.0,0.5090586543083191,0.4707940220832824,0.4707940220832824,1.0,1.0,-2.7063539028167725,0.9341461658477784,1.772207736968994,0.3249816000461578,0.9105567932128906,0.9105567932128906,0.0,116.38489532470705,130.0,32528.892578125,0.0,1664.491943359375,1.0,282.8005065917969,284.9873962402344,291.4375,293.5889587402344,293.1499938964844,293.1499938964844,282.75,34082.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271830677986145,1.0,0.0,0.0,3.590092420578003,3.590115547180176,8.60012050907244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.6845703125,0.0,1453.4239501953125,1895.4371337890625,0.0,2722.23828125,0.890466570854187,1.0,0.0,3.0,1.0,0.0
12135360,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13427734375,0.9990000128746032,0.6346825361251831,0.4847667217254638,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13458251953125,0.8933541774749756,0.3851916790008545,0.3654323220252991,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349182128906,0.8201509118080139,0.2950152456760406,0.2076317071914672,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351928710937,0.7781487107276917,0.25191330909729,0.2404081225395202,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355285644531,0.7375705242156982,0.2130611389875412,0.9676377773284912,286.134521484375,284.95001220703125,299.20281982421875,288.3426818847656,298.0157470703125,297.3915100097656,286.13250732421875,1.0,0.5119652152061462,0.4703030586242676,0.4703030586242676,1.0,1.0,-2.720324754714966,0.9388081431388856,1.781516671180725,0.3265253007411957,0.9177823066711426,0.9177823066711426,0.0,118.02874755859376,133.0,32750.3359375,0.0,1692.481201171875,1.0,282.7579650878906,284.9227905273437,291.4454345703125,293.58905029296875,293.1499938964844,293.1499938964844,282.45001220703125,34180.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382869958877563,1.0,0.0,0.0,3.62305760383606,3.623080968856812,8.758783565099293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.63623046875,0.0,1489.887451171875,1895.4371337890625,0.0,2825.71484375,0.8979510068893433,1.0,0.0,3.0,1.0,0.0
12135420,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.9990000128746032,0.6317921280860901,0.4950320124626159,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.8895646333694458,0.3880830705165863,0.3685761988162994,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939819335937,0.8157468438148499,0.2957462072372436,0.2084418088197708,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.894287109375,0.7743312120437622,0.2531720399856567,0.2419663667678833,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.7335806488990784,0.2134111374616623,0.9709571599960328,285.8935241699219,284.95001220703125,299.2275390625,288.34600830078125,298.0028686523437,297.359619140625,285.8912658691406,1.0,0.5174397230148315,0.469321072101593,0.469321072101593,1.0,1.0,-2.7432804107666016,0.946071207523346,1.7972091436386108,0.3286577761173248,0.9284015893936156,0.9284015893936156,0.0,121.83236694335938,136.0,33664.734375,0.0,1744.1964111328125,1.0,282.4584045410156,284.64874267578125,291.4441223144531,293.6698608398437,293.1499938964844,293.1499938964844,282.1499938964844,34467.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619575500488281,1.0,0.0,0.0,3.6809403896331774,3.680964469909668,9.040883242050768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.78759765625,0.0,1556.3018798828125,1895.4371337890625,0.0,3047.36572265625,0.9111263751983644,1.0,0.0,3.0,1.0,0.0
12135480,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.9990000128746032,0.6317921280860901,0.4950320124626159,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.8895646333694458,0.3880830705165863,0.3685761988162994,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939819335937,0.8157468438148499,0.2957462072372436,0.2084418088197708,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.894287109375,0.7743312120437622,0.2531720399856567,0.2419663667678833,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.7335806488990784,0.2134111374616623,0.9709571599960328,285.8935241699219,284.95001220703125,299.2275390625,288.34600830078125,298.0028686523437,297.359619140625,285.8912658691406,1.0,0.5174397230148315,0.469321072101593,0.469321072101593,1.0,1.0,-2.7432804107666016,0.946071207523346,1.7972091436386108,0.3286577761173248,0.9284015893936156,0.9284015893936156,0.0,121.83236694335938,136.0,33664.734375,0.0,1744.1964111328125,1.0,282.4584045410156,284.64874267578125,291.4441223144531,293.6698608398437,293.1499938964844,293.1499938964844,282.1499938964844,34467.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619575500488281,1.0,0.0,0.0,3.6809403896331774,3.680964469909668,9.040883242050768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.78759765625,0.0,1556.3018798828125,1895.4371337890625,0.0,3047.36572265625,0.9111263751983644,1.0,0.0,3.0,1.0,0.0
12135540,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.9990000128746032,0.6270698308944702,0.5038439631462097,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693115234375,0.8856512308120728,0.3896548449993133,0.3703382909297943,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6701354980469,0.8113515377044678,0.29571533203125,0.2086211591958999,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.7704302668571472,0.2535882592201233,0.2426144927740097,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715393066406,0.7296047210693359,0.2131513655185699,0.970969021320343,285.669189453125,284.95001220703125,299.24481201171875,288.3483581542969,297.9906005859375,297.33258056640625,285.6643981933594,1.0,0.521232008934021,0.4685747921466827,0.4685747921466827,1.0,1.0,-2.757000207901001,0.9500748515129088,1.8069254159927368,0.3295938968658447,0.9337303638458252,0.9337303638458252,0.0,124.9362564086914,136.0,34458.875,0.0,1779.3907470703125,1.0,282.1693115234375,284.3940124511719,291.4400329589844,293.7383728027344,293.1499938964844,293.1499938964844,282.1499938964844,34730.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770649433135986,1.0,0.0,0.0,3.716732025146485,3.7167563438415527,9.217555430041102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.865234375,0.0,1599.014404296875,1895.4371337890625,0.0,3189.068603515625,0.919327676296234,1.0,0.0,3.0,1.0,0.0
12135600,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.9990000128746032,0.6252630949020386,0.5067564249038696,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507263183594,0.8842751383781433,0.3901064693927765,0.3707884848117828,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510925292969,0.8097991347312927,0.2956621944904327,0.2086048424243927,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513671875,0.7690624594688416,0.2536698579788208,0.2427294105291366,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517333984375,0.7282153964042664,0.2130116969347,0.9705612063407898,285.6506652832031,284.95001220703125,299.25,288.3490905761719,297.987548828125,297.325439453125,285.6485290527344,1.0,0.5223566889762878,0.4683391153812408,0.4683391153812408,1.0,1.0,-2.7606704235076904,0.9510709047317504,1.80959951877594,0.3297650814056396,0.9357509613037108,0.9357509613037108,0.0,125.94129943847656,124.0,34512.3984375,0.0,1789.6834716796875,1.0,282.1579895019531,284.3753967285156,291.4164123535156,293.6969909667969,293.1499938964844,293.1499938964844,281.8500061035156,34787.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784581422805786,1.0,0.0,0.0,3.726830244064331,3.7268548011779785,9.267711789107124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.00341796875,0.0,1611.0771484375,1895.4371337890625,0.0,3202.12939453125,0.921647012233734,1.0,0.0,3.0,1.0,0.0
12135660,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057312011719,0.9990000128746032,0.6175748705863953,0.5065498948097229,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.8856074810028076,0.391555905342102,0.3722734153270721,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062805175781,0.80946946144104,0.2950538098812103,0.2082627266645431,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.7692610025405884,0.2536452710628509,0.2428172081708908,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.7274154424667358,0.2120061218738556,0.9667147397994996,285.40594482421875,284.95001220703125,299.27130126953125,288.3548583984375,297.9784545898437,297.302490234375,285.4051513671875,1.0,0.5213133692741394,0.467474490404129,0.467474490404129,1.0,1.0,-2.75730562210083,0.9479524493217468,1.8093531131744385,0.3276696503162384,0.9398118257522584,0.9398118257522584,0.0,125.76984405517578,112.0,35236.96875,0.0,1783.7650146484375,1.0,281.8575134277344,284.0992126464844,291.3969116210937,293.7188720703125,293.1499938964844,293.1499938964844,281.54998779296875,35115.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897635340690613,1.0,0.0,0.0,3.760529041290283,3.7605538368225098,9.436070058654876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.763671875,0.0,1652.8304443359375,1895.4371337890625,0.0,3307.996337890625,0.929437816143036,1.0,0.0,3.0,1.0,0.0
12135720,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057312011719,0.9990000128746032,0.6175748705863953,0.5065498948097229,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.8856074810028076,0.391555905342102,0.3722734153270721,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062805175781,0.80946946144104,0.2950538098812103,0.2082627266645431,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.7692610025405884,0.2536452710628509,0.2428172081708908,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.7274154424667358,0.2120061218738556,0.9667147397994996,285.40594482421875,284.95001220703125,299.27130126953125,288.3548583984375,297.9784545898437,297.302490234375,285.4051513671875,1.0,0.5213133692741394,0.467474490404129,0.467474490404129,1.0,1.0,-2.75730562210083,0.9479524493217468,1.8093531131744385,0.3276696503162384,0.9398118257522584,0.9398118257522584,0.0,125.76984405517578,112.0,35236.96875,0.0,1783.7650146484375,1.0,281.8575134277344,284.0992126464844,291.3969116210937,293.7188720703125,293.1499938964844,293.1499938964844,281.54998779296875,35115.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897635340690613,1.0,0.0,0.0,3.760529041290283,3.7605538368225098,9.436070058654876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.763671875,0.0,1652.8304443359375,1895.4371337890625,0.0,3307.996337890625,0.929437816143036,1.0,0.0,3.0,1.0,0.0
12135780,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.9990000128746032,0.6122618317604065,0.4967726171016693,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.8923966884613037,0.3927277028560638,0.3733149468898773,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.8138118386268616,0.2942155599594116,0.2076267153024673,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844787597656,0.7739720940589905,0.2533603310585022,0.2424843609333038,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.7303323745727539,0.210662230849266,0.9604438543319702,285.1836853027344,284.95001220703125,299.2925720214844,288.36602783203125,297.9715881347656,297.2840576171875,285.180908203125,1.0,0.5162417888641357,0.4666098654270172,0.4666098654270172,1.0,1.0,-2.738119125366211,0.9385377764701844,1.7995812892913818,0.322635680437088,0.9411235451698304,0.9411235451698304,0.0,122.17420196533205,100.0,35940.08984375,0.0,1738.087890625,1.0,281.5577697753906,283.8328552246094,291.3944396972656,293.757568359375,293.1499938964844,293.1499938964844,281.25,35419.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982649445533752,1.0,0.0,0.0,3.782888174057007,3.782913446426392,9.548613206789014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.11767578125,0.0,1681.5994873046875,1895.4371337890625,0.0,3387.405517578125,0.934664785861969,1.0,0.0,3.0,1.0,0.0
12135840,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.9990000128746032,0.6122618317604065,0.4967726171016693,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.8923966884613037,0.3927277028560638,0.3733149468898773,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.8138118386268616,0.2942155599594116,0.2076267153024673,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844787597656,0.7739720940589905,0.2533603310585022,0.2424843609333038,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.7303323745727539,0.210662230849266,0.9604438543319702,285.1836853027344,284.95001220703125,299.2925720214844,288.36602783203125,297.9715881347656,297.2840576171875,285.180908203125,1.0,0.5162417888641357,0.4666098654270172,0.4666098654270172,1.0,1.0,-2.738119125366211,0.9385377764701844,1.7995812892913818,0.322635680437088,0.9411235451698304,0.9411235451698304,0.0,122.17420196533205,100.0,35940.08984375,0.0,1738.087890625,1.0,281.5577697753906,283.8328552246094,291.3944396972656,293.757568359375,293.1499938964844,293.1499938964844,281.25,35419.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982649445533752,1.0,0.0,0.0,3.782888174057007,3.782913446426392,9.548613206789014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.11767578125,0.0,1681.5994873046875,1895.4371337890625,0.0,3387.405517578125,0.934664785861969,1.0,0.0,3.0,1.0,0.0
12135900,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.610741376876831,0.4890466034412384,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8975874185562134,0.393245667219162,0.3737666010856628,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8174328207969666,0.2937456965446472,0.2072665244340896,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7778361439704895,0.2531599104404449,0.2422441840171814,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7330402731895447,0.2099427729845047,0.9569284915924072,285.0180358886719,284.95001220703125,299.3031921386719,288.3735656738281,297.9675598144531,297.2742919921875,285.0070495605469,1.0,0.5125594139099121,0.4661775231361389,0.4661775231361389,1.0,1.0,-2.724435567855835,0.9322028756141664,1.7922327518463137,0.3193850517272949,0.939976692199707,0.939976692199707,0.0,119.42716979980467,100.0,36602.04296875,0.0,1705.0203857421875,1.0,281.29803466796875,283.6259155273437,291.4249267578125,293.8796691894531,293.1499938964844,293.1499938964844,281.25,35584.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045434594154358,1.0,0.0,0.0,3.790003776550293,3.7900290489196777,9.58456894295523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.837890625,0.0,1691.3480224609375,1895.4371337890625,0.0,3445.89794921875,0.936338484287262,1.0,0.0,3.0,1.0,0.0
12135960,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.6098966002464294,0.4799464344978332,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9036598205566406,0.3936767578125,0.37407386302948,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8217042088508606,0.2932015359401703,0.2068141549825668,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7824500203132629,0.2528929710388183,0.2418974339962005,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7363784909248352,0.2091822773218155,0.9530314207077026,284.95147705078125,284.95001220703125,299.3138122558594,288.3822937011719,297.96405029296875,297.2646179199219,284.94854736328125,1.0,0.5082456469535828,0.4661528468132019,0.4661528468132019,1.0,1.0,-2.7082295417785645,0.9256274700164796,1.782602071762085,0.3164519071578979,0.9392743110656738,0.9392743110656738,0.0,116.23666381835938,103.0,36514.3203125,0.0,1666.5369873046875,1.0,281.2568359375,283.56121826171875,291.4033508300781,293.8022766113281,293.1499938964844,293.1499938964844,280.95001220703125,35724.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053555727005004,1.0,0.0,0.0,3.793979644775391,3.7940051555633545,9.604688102626824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.3544921875,0.0,1697.19140625,1895.4371337890625,0.0,3453.45263671875,0.9373542666435242,1.0,0.0,3.0,1.0,0.0
12136020,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.9990000128746032,0.6088497042655945,0.4705216884613037,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.9107378125190736,0.3944810628890991,0.374750405550003,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338256835937,0.8257385492324829,0.292074978351593,0.2059671580791473,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73406982421875,0.7870789170265198,0.2523196339607239,0.2412705421447754,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.7391939759254456,0.2076973915100097,0.9458682537078856,284.73345947265625,284.95001220703125,299.3349914550781,288.4032592773437,297.9584655761719,297.2466735839844,284.7312927246094,1.0,0.5035752058029175,0.4661034643650055,0.4661034643650055,1.0,1.0,-2.6873204708099365,0.9172009229660034,1.7701194286346436,0.3124368190765381,0.934586226940155,0.934586226940155,0.0,112.82945251464844,106.0,37266.37890625,0.0,1620.77001953125,1.0,280.9571228027344,283.30718994140625,291.4200439453125,293.8579406738281,293.1499938964844,293.1499938964844,280.6499938964844,36023.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114758968353271,1.0,0.0,0.0,3.7939066886901855,3.793932199478149,9.604319757272606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.0244140625,0.0,1699.4271240234375,1895.4371337890625,0.0,3510.29541015625,0.9375314712524414,1.0,0.0,3.0,1.0,0.0
12136080,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.9990000128746032,0.6088497042655945,0.4705216884613037,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.9107378125190736,0.3944810628890991,0.374750405550003,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338256835937,0.8257385492324829,0.292074978351593,0.2059671580791473,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73406982421875,0.7870789170265198,0.2523196339607239,0.2412705421447754,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.7391939759254456,0.2076973915100097,0.9458682537078856,284.73345947265625,284.95001220703125,299.3349914550781,288.4032592773437,297.9584655761719,297.2466735839844,284.7312927246094,1.0,0.5035752058029175,0.4661034643650055,0.4661034643650055,1.0,1.0,-2.6873204708099365,0.9172009229660034,1.7701194286346436,0.3124368190765381,0.934586226940155,0.934586226940155,0.0,112.82945251464844,106.0,37266.37890625,0.0,1620.77001953125,1.0,280.9571228027344,283.30718994140625,291.4200439453125,293.8579406738281,293.1499938964844,293.1499938964844,280.6499938964844,36023.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114758968353271,1.0,0.0,0.0,3.7939066886901855,3.793932199478149,9.604319757272606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.0244140625,0.0,1699.4271240234375,1895.4371337890625,0.0,3510.29541015625,0.9375314712524414,1.0,0.0,3.0,1.0,0.0
12136140,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.9990000128746032,0.6065188050270081,0.4671502113342285,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52899169921875,0.9138028621673584,0.3952025175094604,0.3754134476184845,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.529296875,0.8265304565429688,0.2908828258514404,0.2051232308149337,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5295104980469,0.7883225679397583,0.251679927110672,0.2406476438045501,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52984619140625,0.7391697764396667,0.2061882764101028,0.9389921426773072,284.52899169921875,284.95001220703125,299.35614013671875,288.42852783203125,297.9537353515625,297.2295837402344,284.52734375,1.0,0.5009990334510803,0.4660541117191314,0.4660541117191314,1.0,1.0,-2.674034357070923,0.9118056297302246,1.7622288465499878,0.3098917305469513,0.9272850155830384,0.9272850155830384,0.0,111.4198989868164,109.0,38108.8671875,0.0,1595.46630859375,1.0,280.6570129394531,283.0672607421875,291.44842529296875,293.9354248046875,293.1499938964844,293.1499938964844,280.3500061035156,36316.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182934761047364,1.0,0.0,0.0,3.7829954624176025,3.7830207347869873,9.549154356136569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.65234375,0.0,1688.6826171875,1895.4371337890625,0.0,3573.4013671875,0.9352686405181884,1.0,0.0,3.0,1.0,0.0
12136200,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.9990000128746032,0.6065188050270081,0.4671502113342285,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52899169921875,0.9138028621673584,0.3952025175094604,0.3754134476184845,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.529296875,0.8265304565429688,0.2908828258514404,0.2051232308149337,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5295104980469,0.7883225679397583,0.251679927110672,0.2406476438045501,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52984619140625,0.7391697764396667,0.2061882764101028,0.9389921426773072,284.52899169921875,284.95001220703125,299.35614013671875,288.42852783203125,297.9537353515625,297.2295837402344,284.52734375,1.0,0.5009990334510803,0.4660541117191314,0.4660541117191314,1.0,1.0,-2.674034357070923,0.9118056297302246,1.7622288465499878,0.3098917305469513,0.9272850155830384,0.9272850155830384,0.0,111.4198989868164,109.0,38108.8671875,0.0,1595.46630859375,1.0,280.6570129394531,283.0672607421875,291.44842529296875,293.9354248046875,293.1499938964844,293.1499938964844,280.3500061035156,36316.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182934761047364,1.0,0.0,0.0,3.7829954624176025,3.7830207347869873,9.549154356136569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.65234375,0.0,1688.6826171875,1895.4371337890625,0.0,3573.4013671875,0.9352686405181884,1.0,0.0,3.0,1.0,0.0
12136260,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323669433594,0.9990000128746032,0.6023749113082886,0.4679248631000519,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324890136719,0.9138038754463196,0.3958261907100677,0.3760370910167694,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327331542969,0.8250287771224976,0.2896158993244171,0.2042645215988159,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328857421875,0.787153422832489,0.250967413187027,0.2400052696466446,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3331298828125,0.7370834350585938,0.2045984268188476,0.9320333003997804,284.3324890136719,284.95001220703125,299.3772277832031,288.4577331542969,297.9494934082031,297.2125244140625,284.3312683105469,1.0,0.4999107420444488,0.4661961197853088,0.4661961197853088,1.0,1.0,-2.6655452251434326,0.9086897373199464,1.7568554878234863,0.3085824847221374,0.9174268841743468,0.9174268841743468,0.0,111.33343505859376,112.0,38982.28125,0.0,1583.11474609375,1.0,280.3567810058594,282.8360595703125,291.4815979003906,294.02081298828125,293.1499938964844,293.1499938964844,280.04998779296875,36617.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259012937545776,1.0,0.0,0.0,3.7609493732452393,3.760974645614624,9.438180086362992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.42333984375,0.0,1664.9068603515625,1895.4371337890625,0.0,3643.516357421875,0.930517554283142,1.0,0.0,3.0,1.0,0.0
12136320,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323669433594,0.9990000128746032,0.6023749113082886,0.4679248631000519,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324890136719,0.9138038754463196,0.3958261907100677,0.3760370910167694,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327331542969,0.8250287771224976,0.2896158993244171,0.2042645215988159,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328857421875,0.787153422832489,0.250967413187027,0.2400052696466446,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3331298828125,0.7370834350585938,0.2045984268188476,0.9320333003997804,284.3324890136719,284.95001220703125,299.3772277832031,288.4577331542969,297.9494934082031,297.2125244140625,284.3312683105469,1.0,0.4999107420444488,0.4661961197853088,0.4661961197853088,1.0,1.0,-2.6655452251434326,0.9086897373199464,1.7568554878234863,0.3085824847221374,0.9174268841743468,0.9174268841743468,0.0,111.33343505859376,112.0,38982.28125,0.0,1583.11474609375,1.0,280.3567810058594,282.8360595703125,291.4815979003906,294.02081298828125,293.1499938964844,293.1499938964844,280.04998779296875,36617.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259012937545776,1.0,0.0,0.0,3.7609493732452393,3.760974645614624,9.438180086362992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.42333984375,0.0,1664.9068603515625,1895.4371337890625,0.0,3643.516357421875,0.930517554283142,1.0,0.0,3.0,1.0,0.0
12136380,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.14459228515625,0.9990000128746032,0.5963934063911438,0.4717384278774261,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.9115196466445924,0.396338552236557,0.376585990190506,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1449279785156,0.8218221664428711,0.288267582654953,0.2033707201480865,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1450500488281,0.7841991186141968,0.2501752972602844,0.2393186837434768,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1452941894531,0.7334493398666382,0.2028922289609909,0.9247322082519532,284.14471435546875,284.95001220703125,299.39825439453125,288.4905090332031,297.9456787109375,297.1959228515625,284.1437072753906,1.0,0.49984872341156,0.4663381278514862,0.4663381278514862,1.0,1.0,-2.6601126194000244,0.9068042039871216,1.7533084154129028,0.3078419864177704,0.905119001865387,0.905119001865387,0.0,112.20299530029295,115.0,39849.97265625,0.0,1579.4398193359375,1.0,280.0576171875,282.6147766113281,291.51519775390625,294.10791015625,293.1499938964844,293.1499938964844,279.75,36933.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93368262052536,1.0,0.0,0.0,3.727173805236816,3.727198600769043,9.26942050227808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.1787109375,0.0,1627.8699951171875,1895.4371337890625,0.0,3714.849609375,0.9231553673744202,1.0,0.0,3.0,1.0,0.0
12136440,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.14459228515625,0.9990000128746032,0.5963934063911438,0.4717384278774261,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.9115196466445924,0.396338552236557,0.376585990190506,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1449279785156,0.8218221664428711,0.288267582654953,0.2033707201480865,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1450500488281,0.7841991186141968,0.2501752972602844,0.2393186837434768,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1452941894531,0.7334493398666382,0.2028922289609909,0.9247322082519532,284.14471435546875,284.95001220703125,299.39825439453125,288.4905090332031,297.9456787109375,297.1959228515625,284.1437072753906,1.0,0.49984872341156,0.4663381278514862,0.4663381278514862,1.0,1.0,-2.6601126194000244,0.9068042039871216,1.7533084154129028,0.3078419864177704,0.905119001865387,0.905119001865387,0.0,112.20299530029295,115.0,39849.97265625,0.0,1579.4398193359375,1.0,280.0576171875,282.6147766113281,291.51519775390625,294.10791015625,293.1499938964844,293.1499938964844,279.75,36933.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93368262052536,1.0,0.0,0.0,3.727173805236816,3.727198600769043,9.26942050227808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.1787109375,0.0,1627.8699951171875,1895.4371337890625,0.0,3714.849609375,0.9231553673744202,1.0,0.0,3.0,1.0,0.0
12136500,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00494384765625,0.9990000128746032,0.5927901864051819,0.4744215607643127,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00604248046875,0.9098575711250304,0.3965718746185303,0.3768713772296905,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0078125,0.8198160529136658,0.2875820696353912,0.2029362320899963,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0088195800781,0.7823046445846558,0.2497637569904327,0.2389828860759735,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0106811523437,0.7312584519386292,0.2020025700330734,0.9210116267204284,284.0060729980469,284.95001220703125,299.40875244140625,288.50811767578125,297.94415283203125,297.1881408691406,283.99713134765625,1.0,0.5000997185707092,0.4664091467857361,0.4664091467857361,1.0,1.0,-2.6582822799682617,0.9062148928642272,1.7520674467086792,0.3076320290565491,0.8974947333335876,0.8974947333335876,0.0,112.89043426513672,115.0,40671.91015625,0.0,1579.99169921875,1.0,279.7996826171875,282.43975830078125,291.5580749511719,294.25146484375,293.1499938964844,293.1499938964844,279.75,37115.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399383068084716,1.0,0.0,0.0,3.705775499343872,3.705800294876098,9.163291565528198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.876953125,0.0,1604.5867919921875,1895.4371337890625,0.0,3771.8837890625,0.9184489846229552,1.0,0.0,3.0,1.0,0.0
12136560,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633483886719,0.9990000128746032,0.5887423157691956,0.4777076840400696,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9634094238281,0.9077306389808656,0.3967476487159729,0.3770643770694732,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.96356201171875,0.817415714263916,0.2868505716323852,0.2024475038051605,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9636535644531,0.7800254821777344,0.2493113726377487,0.2385893613100052,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638366699219,0.7287216782569885,0.2010573744773864,0.9169905781745912,283.9634094238281,284.95001220703125,299.4192199707031,288.5264892578125,297.9422912597656,297.1801147460937,283.9628295898437,1.0,0.5004830956459045,0.4663434028625488,0.4663434028625488,1.0,1.0,-2.6565704345703125,0.9054203033447266,1.751150131225586,0.3071986138820648,0.8904447555541992,0.8904447555541992,0.0,113.75729370117188,103.0,40701.41015625,0.0,1581.5213623046875,1.0,279.7574462890625,282.40155029296875,291.5511779785156,294.1965026855469,293.1499938964844,293.1499938964844,280.04998779296875,37276.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413601756095886,1.0,0.0,0.0,3.680657863616944,3.680682420730591,9.039495694196376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.92236328125,0.0,1577.1759033203125,1895.4371337890625,0.0,3784.805419921875,0.9129804372787476,1.0,0.0,3.0,1.0,0.0
12136620,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1534118652344,0.9990000128746032,0.5840785503387451,0.4708115756511688,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1531982421875,0.91360741853714,0.398417055606842,0.3781417906284332,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528015136719,0.820476770401001,0.2865550518035888,0.2019103318452835,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1526184082031,0.7834754586219788,0.2492886930704116,0.2382045239210128,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1521911621094,0.7303382158279419,0.1999078840017318,0.9102752208709716,284.1531982421875,284.95001220703125,299.4400939941406,288.5652770996094,297.9472045898437,297.1782531738281,284.1550598144531,1.0,0.4962543249130249,0.4662119448184967,0.4662119448184967,1.0,1.0,-2.6404168605804443,0.8986881375312805,1.7417287826538086,0.3042314350605011,0.8813389539718628,0.8813389539718628,0.0,111.26429748535156,106.0,39508.9609375,0.0,1547.7855224609375,1.0,280.04205322265625,282.63671875,291.4979248046875,294.0036926269531,293.1499938964844,293.1499938964844,280.3500061035156,37232.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234368801116944,1.0,0.0,0.0,3.633892297744751,3.63391637802124,8.811247766971064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.76220703125,0.0,1524.5037841796875,1895.4371337890625,0.0,3620.841552734375,0.902545690536499,1.0,0.0,3.0,1.0,0.0
12136680,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1534118652344,0.9990000128746032,0.5840785503387451,0.4708115756511688,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1531982421875,0.91360741853714,0.398417055606842,0.3781417906284332,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528015136719,0.820476770401001,0.2865550518035888,0.2019103318452835,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1526184082031,0.7834754586219788,0.2492886930704116,0.2382045239210128,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1521911621094,0.7303382158279419,0.1999078840017318,0.9102752208709716,284.1531982421875,284.95001220703125,299.4400939941406,288.5652770996094,297.9472045898437,297.1782531738281,284.1550598144531,1.0,0.4962543249130249,0.4662119448184967,0.4662119448184967,1.0,1.0,-2.6404168605804443,0.8986881375312805,1.7417287826538086,0.3042314350605011,0.8813389539718628,0.8813389539718628,0.0,111.26429748535156,106.0,39508.9609375,0.0,1547.7855224609375,1.0,280.04205322265625,282.63671875,291.4979248046875,294.0036926269531,293.1499938964844,293.1499938964844,280.3500061035156,37232.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234368801116944,1.0,0.0,0.0,3.633892297744751,3.63391637802124,8.811247766971064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.76220703125,0.0,1524.5037841796875,1895.4371337890625,0.0,3620.841552734375,0.902545690536499,1.0,0.0,3.0,1.0,0.0
12136740,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3542785644531,0.9990000128746032,0.5838339328765869,0.4656807482242584,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538513183594,0.919277548789978,0.400851309299469,0.3801229894161224,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3530578613281,0.8236327767372131,0.2872450053691864,0.2021813541650772,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526306152344,0.7869521379470825,0.2500562369823456,0.2386760860681533,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3517761230469,0.7323349118232727,0.1997698694467544,0.9083680510520936,284.3537902832031,284.95001220703125,299.45758056640625,288.5997314453125,297.9588623046875,297.1875,284.3578491210937,1.0,0.4947679340839386,0.4661014974117279,0.4661014974117279,1.0,1.0,-2.6352150440216064,0.8964139819145203,1.738801121711731,0.302886039018631,0.8763390183448792,0.8763390183448792,0.0,109.6495590209961,106.0,38457.2265625,0.0,1533.3677978515625,1.0,280.3346252441406,282.880615234375,291.5051574707031,293.9134521484375,293.1499938964844,293.1499938964844,280.3500061035156,37068.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049172401428224,1.0,0.0,0.0,3.599846839904785,3.599870681762696,8.646917990517977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.8095703125,0.0,1485.964599609375,1895.4371337890625,0.0,3449.37548828125,0.8948609828948975,1.0,0.0,3.0,1.0,0.0
