time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136800,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.36590576171875,0.9990000128746032,0.5838884711265564,0.4649192988872528,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656311035156,0.920296549797058,0.4013620913028717,0.3805909752845764,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3650817871094,0.8241947889328003,0.2874202132225036,0.202293649315834,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36480712890625,0.7875766158103943,0.2502458393573761,0.2388379424810409,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3642272949219,0.7327086925506592,0.1998002380132675,0.9083847999572754,284.3656005859375,284.95001220703125,299.4609069824219,288.6064758300781,297.96142578125,297.189697265625,284.3683776855469,1.0,0.4946413040161133,0.4660804569721222,0.4660804569721222,1.0,1.0,-2.6352107524871826,0.8963727951049805,1.738837957382202,0.3028278946876526,0.8752381205558777,0.8752381205558777,0.0,109.43854522705078,109.0,38437.8984375,0.0,1532.4150390625,1.0,280.3412780761719,282.8927001953125,291.5234375,293.9398193359375,293.1499938964844,293.1499938964844,280.6499938964844,37049.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903221070766449,1.0,0.0,0.0,3.5938332080841064,3.593856811523437,8.618052902420459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.1513671875,0.0,1479.3067626953125,1895.4371337890625,0.0,3433.5908203125,0.8935009837150574,1.0,0.0,3.0,1.0,0.0
12136860,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859680175781,0.9990000128746032,0.5849398970603943,0.4615623354911804,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856628417969,0.9259506464004515,0.4050197005271911,0.3838456273078918,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851135253906,0.827217161655426,0.2889145910739898,0.2032122611999511,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848083496094,0.7910082936286926,0.2517940998077392,0.2401382327079773,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.58416748046875,0.7347947955131531,0.2003919631242752,0.9101704955101012,284.58563232421875,284.95001220703125,299.48162841796875,288.6497497558594,297.9799194335937,297.2066345214844,284.58868408203125,1.0,0.4948323965072632,0.4660872220993042,0.4660872220993042,1.0,1.0,-2.639892339706421,0.8982589244842529,1.7416335344314575,0.3035647273063659,0.8721311688423157,0.8721311688423157,0.0,108.67384338378906,112.0,37516.87890625,0.0,1535.4200439453125,1.0,280.6409606933594,283.1520080566406,291.5780944824219,293.93048095703125,293.1499938964844,293.1499938964844,280.95001220703125,36780.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858988285064697,1.0,0.0,0.0,3.563738346099853,3.563761711120605,8.474321475659963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.83740234375,0.0,1444.998779296875,1895.4371337890625,0.0,3271.833740234375,0.8866119980812073,1.0,0.0,3.0,1.0,0.0
12136920,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859680175781,0.9990000128746032,0.5849398970603943,0.4615623354911804,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856628417969,0.9259506464004515,0.4050197005271911,0.3838456273078918,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851135253906,0.827217161655426,0.2889145910739898,0.2032122611999511,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848083496094,0.7910082936286926,0.2517940998077392,0.2401382327079773,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.58416748046875,0.7347947955131531,0.2003919631242752,0.9101704955101012,284.58563232421875,284.95001220703125,299.48162841796875,288.6497497558594,297.9799194335937,297.2066345214844,284.58868408203125,1.0,0.4948323965072632,0.4660872220993042,0.4660872220993042,1.0,1.0,-2.639892339706421,0.8982589244842529,1.7416335344314575,0.3035647273063659,0.8721311688423157,0.8721311688423157,0.0,108.67384338378906,112.0,37516.87890625,0.0,1535.4200439453125,1.0,280.6409606933594,283.1520080566406,291.5780944824219,293.93048095703125,293.1499938964844,293.1499938964844,280.95001220703125,36780.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858988285064697,1.0,0.0,0.0,3.563738346099853,3.563761711120605,8.474321475659963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.83740234375,0.0,1444.998779296875,1895.4371337890625,0.0,3271.833740234375,0.8866119980812073,1.0,0.0,3.0,1.0,0.0
12136980,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.9990000128746032,0.5863415002822876,0.4603196680545807,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.9304414987564088,0.4091276228427887,0.3875952661037445,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.8294690847396851,0.2907896935939789,0.2044468969106674,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.7936834096908569,0.2537198364734649,0.2418591082096099,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.7364300489425659,0.2014171034097671,0.9142654538154602,284.8073425292969,284.95001220703125,299.50225830078125,288.6946716308594,298.0000915527344,297.2256164550781,284.8104553222656,1.0,0.4964543581008911,0.4660939574241638,0.4660939574241638,1.0,1.0,-2.6513712406158447,0.9028677940368652,1.748503565788269,0.3055392205715179,0.8719879388809204,0.8719879388809204,0.0,108.7292251586914,115.0,36699.38671875,0.0,1551.537841796875,1.0,280.9410400390625,283.40997314453125,291.63690185546875,293.9373779296875,293.1499938964844,293.1499938964844,281.25,36460.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715699315071106,1.0,0.0,0.0,3.545582771301269,3.5456058979034424,8.388195738007198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.666015625,0.0,1423.4161376953125,1895.4371337890625,0.0,3137.536865234375,0.8823411464691162,1.0,0.0,3.0,1.0,0.0
12137040,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.9990000128746032,0.5863415002822876,0.4603196680545807,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.9304414987564088,0.4091276228427887,0.3875952661037445,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.8294690847396851,0.2907896935939789,0.2044468969106674,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.7936834096908569,0.2537198364734649,0.2418591082096099,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.7364300489425659,0.2014171034097671,0.9142654538154602,284.8073425292969,284.95001220703125,299.50225830078125,288.6946716308594,298.0000915527344,297.2256164550781,284.8104553222656,1.0,0.4964543581008911,0.4660939574241638,0.4660939574241638,1.0,1.0,-2.6513712406158447,0.9028677940368652,1.748503565788269,0.3055392205715179,0.8719879388809204,0.8719879388809204,0.0,108.7292251586914,115.0,36699.38671875,0.0,1551.537841796875,1.0,280.9410400390625,283.40997314453125,291.63690185546875,293.9373779296875,293.1499938964844,293.1499938964844,281.25,36460.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715699315071106,1.0,0.0,0.0,3.545582771301269,3.5456058979034424,8.388195738007198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.666015625,0.0,1423.4161376953125,1895.4371337890625,0.0,3137.536865234375,0.8823411464691162,1.0,0.0,3.0,1.0,0.0
12137100,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.9990000128746032,0.587020754814148,0.460479736328125,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.932156503200531,0.4112919270992279,0.3895699381828308,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8302348256111145,0.2918164730072021,0.2051262855529785,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7946600317955017,0.2547746896743774,0.2428114563226699,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7369879484176636,0.202029749751091,0.9168207049369812,284.9608459472656,284.95001220703125,299.5125427246094,288.7176513671875,298.01025390625,297.235107421875,284.97198486328125,1.0,0.4976918399333954,0.4660973250865936,0.4660973250865936,1.0,1.0,-2.658965826034546,0.9059122800827026,1.7530534267425537,0.3068636059761047,0.8735384941101074,0.8735384941101074,0.0,109.03619384765624,115.0,35938.625,0.0,1563.492919921875,1.0,281.1956481933594,283.6000366210937,291.6395263671875,293.84747314453125,293.1499938964844,293.1499938964844,281.25,36274.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628028035163879,1.0,0.0,0.0,3.54113507270813,3.5411581993103027,8.367164241462888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.4521484375,0.0,1417.385986328125,1895.4371337890625,0.0,3055.2939453125,0.8812532424926758,1.0,0.0,3.0,1.0,0.0
12137160,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9990000128746032,0.5877299308776855,0.4609067738056183,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9337878227233888,0.4135624766349792,0.3916913270950317,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.830962061882019,0.2929320931434631,0.2058956027030944,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7955939173698425,0.2559110522270202,0.243869662284851,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7375282645225525,0.2027213275432586,0.9198414087295532,285.02838134765625,284.95001220703125,299.5227966308594,288.7408752441406,298.0204467773437,297.2451171875,285.03143310546875,1.0,0.4991774559020996,0.4658818244934082,0.4658818244934082,1.0,1.0,-2.66785192489624,0.9090678691864014,1.7587840557098389,0.3080123960971832,0.8747825622558594,0.8747825622558594,0.0,109.46202087402344,118.0,35970.5703125,0.0,1577.863037109375,1.0,281.2410888671875,283.6645812988281,291.6929016113281,293.9488830566406,293.1499938964844,293.1499938964844,281.54998779296875,36113.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592608571052551,1.0,0.0,0.0,3.540426015853882,3.5404491424560547,8.363813890355232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.85546875,0.0,1415.46533203125,1895.4371337890625,0.0,3022.072998046875,0.8809363842010498,1.0,0.0,3.0,1.0,0.0
12137220,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9990000128746032,0.5890476107597351,0.4628841876983642,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.9362790584564208,0.4182964563369751,0.396089643239975,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.8318968415260315,0.295316219329834,0.207527756690979,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.7969324588775635,0.2583310604095459,0.2461183816194534,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523193359375,0.7382030487060547,0.204241082072258,0.9265117049217224,285.2537841796875,284.95001220703125,299.543212890625,288.7879943847656,298.04058837890625,297.2646789550781,285.2567749023437,1.0,0.5027447938919067,0.4654508233070373,0.4654508233070373,1.0,1.0,-2.6881887912750244,0.9163367748260498,1.7718521356582642,0.3107109069824219,0.8806293606758118,0.8806293606758118,0.0,110.71607971191406,121.0,35426.5546875,0.0,1612.3524169921875,1.0,281.5409545898437,283.9224548339844,291.7498474121094,293.97088623046875,293.1499938964844,293.1499938964844,281.8500061035156,35754.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487632870674133,1.0,0.0,0.0,3.5486955642700195,3.5487186908721924,8.402931257478485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.8046875,0.0,1421.5714111328125,1895.4371337890625,0.0,2923.6884765625,0.8825162649154663,1.0,0.0,3.0,1.0,0.0
12137280,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9990000128746032,0.5890476107597351,0.4628841876983642,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.9362790584564208,0.4182964563369751,0.396089643239975,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.8318968415260315,0.295316219329834,0.207527756690979,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.7969324588775635,0.2583310604095459,0.2461183816194534,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523193359375,0.7382030487060547,0.204241082072258,0.9265117049217224,285.2537841796875,284.95001220703125,299.543212890625,288.7879943847656,298.04058837890625,297.2646789550781,285.2567749023437,1.0,0.5027447938919067,0.4654508233070373,0.4654508233070373,1.0,1.0,-2.6881887912750244,0.9163367748260498,1.7718521356582642,0.3107109069824219,0.8806293606758118,0.8806293606758118,0.0,110.71607971191406,121.0,35426.5546875,0.0,1612.3524169921875,1.0,281.5409545898437,283.9224548339844,291.7498474121094,293.97088623046875,293.1499938964844,293.1499938964844,281.8500061035156,35754.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487632870674133,1.0,0.0,0.0,3.5486955642700195,3.5487186908721924,8.402931257478485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.8046875,0.0,1421.5714111328125,1895.4371337890625,0.0,2923.6884765625,0.8825162649154663,1.0,0.0,3.0,1.0,0.0
12137340,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759216308594,0.9990000128746032,0.590289831161499,0.4658995866775512,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.9381559491157532,0.4232862591743469,0.4007477462291717,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.83243727684021,0.2979046702384949,0.2093159854412078,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.7978640198707581,0.2609425187110901,0.248566523194313,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.7385707497596741,0.2059312909841537,0.9340423345565796,285.4756164550781,284.95001220703125,299.5635070800781,288.83563232421875,298.06011962890625,297.2831726074219,285.4783630371094,1.0,0.5069633722305298,0.4650198221206665,0.4650198221206665,1.0,1.0,-2.7115478515625,0.9247949719429016,1.7867528200149536,0.313937783241272,0.8894176483154297,0.8894176483154297,0.0,112.3722915649414,124.0,34924.37109375,0.0,1653.54248046875,1.0,281.8407592773437,284.1747131347656,291.8051452636719,293.9965515136719,293.1499938964844,293.1499938964844,282.1499938964844,35405.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397811651229858,1.0,0.0,0.0,3.5700879096984863,3.5701112747192383,8.504546258336632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.67138671875,0.0,1441.7176513671875,1895.4371337890625,0.0,2839.67041015625,0.8870298862457275,1.0,0.0,3.0,1.0,0.0
12137400,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759216308594,0.9990000128746032,0.590289831161499,0.4658995866775512,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.9381559491157532,0.4232862591743469,0.4007477462291717,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.83243727684021,0.2979046702384949,0.2093159854412078,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.7978640198707581,0.2609425187110901,0.248566523194313,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.7385707497596741,0.2059312909841537,0.9340423345565796,285.4756164550781,284.95001220703125,299.5635070800781,288.83563232421875,298.06011962890625,297.2831726074219,285.4783630371094,1.0,0.5069633722305298,0.4650198221206665,0.4650198221206665,1.0,1.0,-2.7115478515625,0.9247949719429016,1.7867528200149536,0.313937783241272,0.8894176483154297,0.8894176483154297,0.0,112.3722915649414,124.0,34924.37109375,0.0,1653.54248046875,1.0,281.8407592773437,284.1747131347656,291.8051452636719,293.9965515136719,293.1499938964844,293.1499938964844,282.1499938964844,35405.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397811651229858,1.0,0.0,0.0,3.5700879096984863,3.5701112747192383,8.504546258336632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.67138671875,0.0,1441.7176513671875,1895.4371337890625,0.0,2839.67041015625,0.8870298862457275,1.0,0.0,3.0,1.0,0.0
12137460,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.9990000128746032,0.5914871096611023,0.4696725308895111,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.9396117329597472,0.4284974336624145,0.4056289196014404,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.8327134847640991,0.3006668090820312,0.2112360149621963,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.7985217571258545,0.2637161314487457,0.2511820197105407,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69268798828125,0.7387325167655945,0.2077615708112716,0.9422695636749268,285.69390869140625,284.95001220703125,299.58367919921875,288.8833923339844,298.0786437988281,297.30078125,285.6965026855469,1.0,0.5116832852363586,0.4642896652221679,0.4642896652221679,1.0,1.0,-2.7372827529907227,0.9335945844650269,1.803688168525696,0.316987007856369,0.9010958075523376,0.9010958075523376,0.0,114.3375015258789,127.0,34448.1875,0.0,1700.3226318359375,1.0,282.1410217285156,284.4220275878906,291.8575744628906,294.0209045410156,293.1499938964844,293.1499938964844,282.45001220703125,35083.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316860198974609,1.0,0.0,0.0,3.6035521030426025,3.6035757064819336,8.664728170515446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.591796875,0.0,1475.3328857421875,1895.4371337890625,0.0,2764.146484375,0.8942728042602539,1.0,0.0,3.0,1.0,0.0
12137520,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.9990000128746032,0.5914871096611023,0.4696725308895111,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.9396117329597472,0.4284974336624145,0.4056289196014404,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.8327134847640991,0.3006668090820312,0.2112360149621963,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.7985217571258545,0.2637161314487457,0.2511820197105407,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69268798828125,0.7387325167655945,0.2077615708112716,0.9422695636749268,285.69390869140625,284.95001220703125,299.58367919921875,288.8833923339844,298.0786437988281,297.30078125,285.6965026855469,1.0,0.5116832852363586,0.4642896652221679,0.4642896652221679,1.0,1.0,-2.7372827529907227,0.9335945844650269,1.803688168525696,0.316987007856369,0.9010958075523376,0.9010958075523376,0.0,114.3375015258789,127.0,34448.1875,0.0,1700.3226318359375,1.0,282.1410217285156,284.4220275878906,291.8575744628906,294.0209045410156,293.1499938964844,293.1499938964844,282.45001220703125,35083.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316860198974609,1.0,0.0,0.0,3.6035521030426025,3.6035757064819336,8.664728170515446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.591796875,0.0,1475.3328857421875,1895.4371337890625,0.0,2764.146484375,0.8942728042602539,1.0,0.0,3.0,1.0,0.0
12137580,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208679199219,0.9990000128746032,0.5927337408065796,0.4739274084568023,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.920654296875,0.940864086151123,0.4339540600776672,0.4107321798801422,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9201354980469,0.8328791260719299,0.3036215901374817,0.213285818696022,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198608398437,0.7990625500679016,0.2666631937026977,0.2539583146572113,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91925048828125,0.7388157248497009,0.2097387313842773,0.9511500597000122,285.92059326171875,284.95001220703125,299.603759765625,288.9309387207031,298.0971069335937,297.3182678222656,285.9223022460937,1.0,0.5167943835258484,0.4635595083236694,0.4635595083236694,1.0,1.0,-2.76499891281128,0.9431304335594176,1.8218684196472168,0.3203350603580475,0.9158462285995485,0.9158462285995485,0.0,116.52726745605467,130.0,34050.0703125,0.0,1751.9400634765625,1.0,282.44146728515625,284.6701965332031,291.9088134765625,294.048095703125,293.1499938964844,293.1499938964844,282.1499938964844,34789.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242225050926208,1.0,0.0,0.0,3.6479437351226807,3.647967338562012,8.879520692062215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.15478515625,0.0,1521.82666015625,1895.4371337890625,0.0,2694.7314453125,0.9040018916130066,1.0,0.0,3.0,1.0,0.0
12137640,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208679199219,0.9990000128746032,0.5927337408065796,0.4739274084568023,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.920654296875,0.940864086151123,0.4339540600776672,0.4107321798801422,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9201354980469,0.8328791260719299,0.3036215901374817,0.213285818696022,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198608398437,0.7990625500679016,0.2666631937026977,0.2539583146572113,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91925048828125,0.7388157248497009,0.2097387313842773,0.9511500597000122,285.92059326171875,284.95001220703125,299.603759765625,288.9309387207031,298.0971069335937,297.3182678222656,285.9223022460937,1.0,0.5167943835258484,0.4635595083236694,0.4635595083236694,1.0,1.0,-2.76499891281128,0.9431304335594176,1.8218684196472168,0.3203350603580475,0.9158462285995485,0.9158462285995485,0.0,116.52726745605467,130.0,34050.0703125,0.0,1751.9400634765625,1.0,282.44146728515625,284.6701965332031,291.9088134765625,294.048095703125,293.1499938964844,293.1499938964844,282.1499938964844,34789.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242225050926208,1.0,0.0,0.0,3.6479437351226807,3.647967338562012,8.879520692062215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.15478515625,0.0,1521.82666015625,1895.4371337890625,0.0,2694.7314453125,0.9040018916130066,1.0,0.0,3.0,1.0,0.0
12137700,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.9990000128746032,0.5924160480499268,0.4765386581420898,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865600585937,0.9410299062728882,0.4362326860427856,0.4131860435009002,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.8326226472854614,0.3047194182872772,0.2142489850521087,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892150878906,0.7989941835403442,0.2678549587726593,0.2552938759326935,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79119873046875,0.7385799288749695,0.2104990482330322,0.955409824848175,285.7867736816406,284.95001220703125,299.6137390136719,288.9544982910156,298.1034545898437,297.3227844238281,285.7783508300781,1.0,0.5194476842880249,0.4631944298744201,0.4631944298744201,1.0,1.0,-2.77897047996521,0.947926700115204,1.831043601036072,0.3220531940460205,0.9201449751853944,0.9201449751853944,0.0,117.77267456054688,130.0,34973.32421875,0.0,1778.98388671875,1.0,282.1983947753906,284.4936828613281,292.0278625488281,294.31982421875,293.1499938964844,293.1499938964844,282.1499938964844,34827.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836555004119873,1.0,0.0,0.0,3.67012619972229,3.6701502799987793,8.987839237306616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.73974609375,0.0,1546.8526611328125,1895.4371337890625,0.0,2809.54638671875,0.908944308757782,1.0,0.0,3.0,1.0,0.0
12137760,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416687011719,0.9990000128746032,0.5909367799758911,0.4804209470748901,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9397610425949096,0.4379999935626983,0.4150838851928711,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.831261396408081,0.3053697347640991,0.2148616909980774,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7978091239929199,0.2686840891838074,0.2562625110149383,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.7373846173286438,0.2109286785125732,0.9581845998764038,285.74176025390625,284.95001220703125,299.6236572265625,288.9778747558594,298.1064758300781,297.3226013183594,285.740966796875,1.0,0.5220502614974976,0.4627114236354828,0.4627114236354828,1.0,1.0,-2.7911550998687744,0.9517760276794434,1.839379072189331,0.3232357203960418,0.9249321222305298,0.9249321222305298,0.0,119.3214340209961,118.0,35234.9921875,0.0,1804.972900390625,1.0,282.1569519042969,284.4415283203125,292.0603332519531,294.3458557128906,293.1499938964844,293.1499938964844,281.8500061035156,34879.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457239270210266,1.0,0.0,0.0,3.690398693084717,3.690422773361206,9.087403896046452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.76416015625,0.0,1570.106201171875,1895.4371337890625,0.0,2895.2373046875,0.913552701473236,1.0,0.0,3.0,1.0,0.0
12137820,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404357910156,0.9990000128746032,0.5868145227432251,0.4775801301002502,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54058837890625,0.9441935420036316,0.4405871033668518,0.4177676141262054,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.8333773016929626,0.3058216571807861,0.215342566370964,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412292480469,0.8005597591400146,0.2695915997028351,0.257316529750824,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.7390846610069275,0.211030051112175,0.9596018195152284,285.5406494140625,284.95001220703125,299.6434631347656,289.0238037109375,298.1046142578125,297.3118896484375,285.53857421875,1.0,0.5215729475021362,0.4617454409599304,0.4617454409599304,1.0,1.0,-2.794543981552124,0.9510825276374816,1.8434613943099976,0.3221681416034698,0.9311786890029908,0.9311786890029908,0.0,118.65644073486328,106.0,36260.671875,0.0,1807.0072021484373,1.0,281.85791015625,284.1880798339844,292.10955810546875,294.4875183105469,293.1499938964844,293.1499938964844,281.54998779296875,35070.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668469190597534,1.0,0.0,0.0,3.725663185119629,3.725687742233277,9.261907507607248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.96337890625,0.0,1611.887451171875,1895.4371337890625,0.0,3093.2314453125,0.9215865135192872,1.0,0.0,3.0,1.0,0.0
12137880,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404357910156,0.9990000128746032,0.5868145227432251,0.4775801301002502,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54058837890625,0.9441935420036316,0.4405871033668518,0.4177676141262054,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.8333773016929626,0.3058216571807861,0.215342566370964,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412292480469,0.8005597591400146,0.2695915997028351,0.257316529750824,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.7390846610069275,0.211030051112175,0.9596018195152284,285.5406494140625,284.95001220703125,299.6434631347656,289.0238037109375,298.1046142578125,297.3118896484375,285.53857421875,1.0,0.5215729475021362,0.4617454409599304,0.4617454409599304,1.0,1.0,-2.794543981552124,0.9510825276374816,1.8434613943099976,0.3221681416034698,0.9311786890029908,0.9311786890029908,0.0,118.65644073486328,106.0,36260.671875,0.0,1807.0072021484373,1.0,281.85791015625,284.1880798339844,292.10955810546875,294.4875183105469,293.1499938964844,293.1499938964844,281.54998779296875,35070.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668469190597534,1.0,0.0,0.0,3.725663185119629,3.725687742233277,9.261907507607248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.96337890625,0.0,1611.887451171875,1895.4371337890625,0.0,3093.2314453125,0.9215865135192872,1.0,0.0,3.0,1.0,0.0
12137940,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.9990000128746032,0.5839775800704956,0.4675450325012207,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.9530049562454224,0.4422241747379303,0.419367641210556,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.8387640714645386,0.305579125881195,0.2152043431997299,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.8066483736038208,0.2698099315166473,0.2575545608997345,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3315124511719,0.743476152420044,0.2105083465576172,0.9573922753334044,285.3301696777344,284.95001220703125,299.6615295410156,289.0648498535156,298.0988464355469,297.2970886230469,285.3271789550781,1.0,0.5175634026527405,0.4608567059040069,0.4608567059040069,1.0,1.0,-2.7818844318389893,0.9442088603973388,1.83767569065094,0.3183090984821319,0.9340869784355164,0.9340869784355164,0.0,115.39022827148438,106.0,37123.64453125,0.0,1772.117919921875,1.0,281.5603332519531,283.9316101074219,292.1315612792969,294.5745544433594,293.1499938964844,293.1499938964844,281.54998779296875,35299.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814153671264648,1.0,0.0,0.0,3.7500874996185294,3.750112533569336,9.38374284942256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.91357421875,0.0,1642.0111083984375,1895.4371337890625,0.0,3229.84326171875,0.9272176027297974,1.0,0.0,3.0,1.0,0.0
12138000,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.9990000128746032,0.5838349461555481,0.466399222612381,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32525634765625,0.9539420008659364,0.442361056804657,0.4194759130477905,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32574462890625,0.8393718004226685,0.3055521249771118,0.2151719629764557,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3259582519531,0.8073104023933411,0.2698198556900024,0.2575490176677704,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.743974506855011,0.2104530483484268,0.9570808410644532,285.3253173828125,284.95001220703125,299.6630859375,289.068359375,298.0983581542969,297.2958679199219,285.32281494140625,1.0,0.5170809030532837,0.4607794284820556,0.4607794284820556,1.0,1.0,-2.780218601226806,0.9433882236480712,1.836830377578736,0.3178723454475403,0.9344250559806824,0.9344250559806824,0.0,115.0127410888672,124.0,37124.67578125,0.0,1767.7967529296875,1.0,281.55767822265625,283.9264221191406,292.1272277832031,294.5648193359375,293.1499938964844,293.1499938964844,281.25,35311.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816363215446472,1.0,0.0,0.0,3.751944541931152,3.751969575881958,9.393039022143056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.82080078125,0.0,1644.2789306640625,1895.4371337890625,0.0,3231.91357421875,0.927645742893219,1.0,0.0,3.0,1.0,0.0
12138060,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.9990000128746032,0.5799396634101868,0.4746224880218506,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.949085533618927,0.4437832832336426,0.4209586977958679,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.8344308137893677,0.3049812912940979,0.2148777395486831,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.8025869727134705,0.2697413563728332,0.2576176226139068,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.739141047000885,0.2095877528190612,0.9538928270339966,285.1312561035156,284.95001220703125,299.6825866699219,289.1111755371094,298.0926513671875,297.27789306640625,285.1303405761719,1.0,0.5205089449882507,0.4603669643402099,0.4603669643402099,1.0,1.0,-2.787742376327514,0.9455079436302184,1.8422342538833616,0.3178736567497253,0.9351995587348938,0.9351995587348938,0.0,117.5606689453125,127.0,38310.97265625,0.0,1791.3868408203125,1.0,281.2575378417969,283.6893310546875,292.153564453125,294.6534729003906,293.1499938964844,293.1499938964844,280.95001220703125,35558.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926532864570618,1.0,0.0,0.0,3.768944263458252,3.7689695358276367,9.478349625169358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.40283203125,0.0,1666.156982421875,1895.4371337890625,0.0,3335.01171875,0.9316281080245972,1.0,0.0,3.0,1.0,0.0
12138120,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.9990000128746032,0.5799396634101868,0.4746224880218506,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.949085533618927,0.4437832832336426,0.4209586977958679,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.8344308137893677,0.3049812912940979,0.2148777395486831,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.8025869727134705,0.2697413563728332,0.2576176226139068,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.739141047000885,0.2095877528190612,0.9538928270339966,285.1312561035156,284.95001220703125,299.6825866699219,289.1111755371094,298.0926513671875,297.27789306640625,285.1303405761719,1.0,0.5205089449882507,0.4603669643402099,0.4603669643402099,1.0,1.0,-2.787742376327514,0.9455079436302184,1.8422342538833616,0.3178736567497253,0.9351995587348938,0.9351995587348938,0.0,117.5606689453125,127.0,38310.97265625,0.0,1791.3868408203125,1.0,281.2575378417969,283.6893310546875,292.153564453125,294.6534729003906,293.1499938964844,293.1499938964844,280.95001220703125,35558.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926532864570618,1.0,0.0,0.0,3.768944263458252,3.7689695358276367,9.478349625169358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.40283203125,0.0,1666.156982421875,1895.4371337890625,0.0,3335.01171875,0.9316281080245972,1.0,0.0,3.0,1.0,0.0
12138180,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9990000128746032,0.5721593499183655,0.485020637512207,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9424734115600586,0.4449541568756103,0.4222376048564911,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.828316330909729,0.3041932880878448,0.214455246925354,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7965171337127686,0.2694295346736908,0.2574970424175262,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7331452965736389,0.2083880752325058,0.9494921565055848,284.9450988769531,284.95001220703125,299.701904296875,289.1518859863281,298.08599853515625,297.2584228515625,284.9439697265625,1.0,0.5235052704811096,0.4599545001983642,0.4599545001983642,1.0,1.0,-2.7958455085754395,0.9478355050086976,1.8480100631713867,0.3185435533523559,0.9335819482803344,0.9335819482803344,0.0,120.82263946533205,130.0,39491.8203125,0.0,1819.36376953125,1.0,280.9574279785156,283.4588928222656,292.19256591796875,294.7637634277344,293.1499938964844,293.1499938964844,280.6499938964844,35801.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035539627075196,1.0,0.0,0.0,3.776999473571777,3.777024507522583,9.518907972960732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.9951171875,0.0,1677.5657958984375,1895.4371337890625,0.0,3436.689697265625,0.9335954785346984,1.0,0.0,3.0,1.0,0.0
12138240,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9990000128746032,0.5721593499183655,0.485020637512207,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9424734115600586,0.4449541568756103,0.4222376048564911,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.828316330909729,0.3041932880878448,0.214455246925354,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7965171337127686,0.2694295346736908,0.2574970424175262,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7331452965736389,0.2083880752325058,0.9494921565055848,284.9450988769531,284.95001220703125,299.701904296875,289.1518859863281,298.08599853515625,297.2584228515625,284.9439697265625,1.0,0.5235052704811096,0.4599545001983642,0.4599545001983642,1.0,1.0,-2.7958455085754395,0.9478355050086976,1.8480100631713867,0.3185435533523559,0.9335819482803344,0.9335819482803344,0.0,120.82263946533205,130.0,39491.8203125,0.0,1819.36376953125,1.0,280.9574279785156,283.4588928222656,292.19256591796875,294.7637634277344,293.1499938964844,293.1499938964844,280.6499938964844,35801.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035539627075196,1.0,0.0,0.0,3.776999473571777,3.777024507522583,9.518907972960732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.9951171875,0.0,1677.5657958984375,1895.4371337890625,0.0,3436.689697265625,0.9335954785346984,1.0,0.0,3.0,1.0,0.0
12138300,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.9990000128746032,0.5675869584083557,0.4901733994483948,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.9391818046569824,0.4454597234725952,0.4228289723396301,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.8253145813941956,0.3037387728691101,0.2142153084278106,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.793515682220459,0.269208163022995,0.257386177778244,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.7301238179206848,0.2076738178730011,0.9468071460723876,284.8036499023437,284.95001220703125,299.7115173339844,289.1713256835937,298.08270263671875,297.2489013671875,284.7950134277344,1.0,0.5249724984169006,0.4597482979297638,0.4597482979297638,1.0,1.0,-2.799101114273072,0.9486880898475648,1.850413084030152,0.3186863362789154,0.9312417507171632,0.9312417507171632,0.0,122.43253326416016,130.0,40475.65234375,0.0,1832.0787353515625,1.0,280.6981201171875,283.2761535644531,292.237548828125,294.9190368652344,293.1499938964844,293.1499938964844,280.6499938964844,35937.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114608764648438,1.0,0.0,0.0,3.7777178287506095,3.777743101119995,9.522528898742166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.02294921875,0.0,1679.4747314453125,1895.4371337890625,0.0,3510.156494140625,0.9338143467903136,1.0,0.0,3.0,1.0,0.0
12138360,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.9990000128746032,0.5626083612442017,0.4955835938453674,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9356075525283812,0.4458751380443573,0.4232836663722992,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.822117269039154,0.3032127916812897,0.2138964533805847,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.7903183102607727,0.2689195275306701,0.2571836709976196,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7268965840339661,0.2068643867969513,0.9436028599739076,284.75787353515625,284.95001220703125,299.7210693359375,289.1900939941406,298.0789489746094,297.2389221191406,284.75689697265625,1.0,0.5263879895210266,0.4594505131244659,0.4594505131244659,1.0,1.0,-2.801673173904419,0.9490896463394164,1.8525835275650024,0.3185334801673889,0.9294586777687072,0.9294586777687072,0.0,124.1089324951172,133.0,40616.40625,0.0,1844.0772705078125,1.0,280.6568908691406,283.2299499511719,292.2308349609375,294.8724365234375,293.1499938964844,293.1499938964844,280.3500061035156,36051.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144781827926636,1.0,0.0,0.0,3.775816202163696,3.775841474533081,9.512944529888046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.03515625,0.0,1678.096923828125,1895.4371337890625,0.0,3538.115478515625,0.933491349220276,1.0,0.0,3.0,1.0,0.0
12138420,296.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5685119628906,0.994223952293396,0.552240252494812,0.4993106126785278,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686950683594,0.9250043034553528,0.4465335011482239,0.4241578876972198,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56915283203125,0.8132275342941284,0.3020332455635071,0.2132541984319687,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.7814306616783142,0.2682105302810669,0.2567567229270935,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56982421875,0.718146026134491,0.2050411701202392,0.9366861581802368,284.5687561035156,284.95001220703125,299.74005126953125,289.22540283203125,298.0712585449219,297.2195739746094,284.5666809082031,1.0,0.5286804437637329,0.4588549733161926,0.4588549733161926,1.0,1.0,-2.7972280979156494,0.9460667967796326,1.8511613607406616,0.3167254626750946,0.9228202700614928,0.9228202700614928,0.0,128.67083740234375,136.0,41599.66015625,0.0,1859.1917724609373,1.0,280.3571472167969,283.0008544921875,292.26373291015625,294.97216796875,293.1499938964844,293.1499938964844,280.04998779296875,36310.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924920618534088,1.0,0.0,0.0,3.765071868896485,3.765097141265869,9.458882459512096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.904296875,0.0,1667.3951416015625,1895.4371337890625,0.0,3634.497802734375,0.9312441945075988,1.0,0.0,3.0,1.0,0.0
12138480,296.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5685119628906,0.994223952293396,0.552240252494812,0.4993106126785278,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686950683594,0.9250043034553528,0.4465335011482239,0.4241578876972198,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56915283203125,0.8132275342941284,0.3020332455635071,0.2132541984319687,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.7814306616783142,0.2682105302810669,0.2567567229270935,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56982421875,0.718146026134491,0.2050411701202392,0.9366861581802368,284.5687561035156,284.95001220703125,299.74005126953125,289.22540283203125,298.0712585449219,297.2195739746094,284.5666809082031,1.0,0.5286804437637329,0.4588549733161926,0.4588549733161926,1.0,1.0,-2.7972280979156494,0.9460667967796326,1.8511613607406616,0.3167254626750946,0.9228202700614928,0.9228202700614928,0.0,128.67083740234375,136.0,41599.66015625,0.0,1859.1917724609373,1.0,280.3571472167969,283.0008544921875,292.26373291015625,294.97216796875,293.1499938964844,293.1499938964844,280.04998779296875,36310.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924920618534088,1.0,0.0,0.0,3.765071868896485,3.765097141265869,9.458882459512096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.904296875,0.0,1667.3951416015625,1895.4371337890625,0.0,3634.497802734375,0.9312441945075988,1.0,0.0,3.0,1.0,0.0
12138540,296.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658142089844,0.9801331758499146,0.5444132089614868,0.491981565952301,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3659362792969,0.9124122858047484,0.4468765258789062,0.4247880578041076,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663635253906,0.80221027135849,0.3006086647510528,0.2124776542186737,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.36651611328125,0.771033525466919,0.2672697603702545,0.2561562359333038,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3669738769531,0.7073091268539429,0.2030229866504669,0.928894817829132,284.36602783203125,284.95001220703125,299.7588806152344,289.25750732421875,298.0632019042969,297.200927734375,284.3642272949219,1.0,0.5296316742897034,0.4582594335079193,0.4582594335079193,1.0,1.0,-2.778559446334839,0.937451958656311,1.8411073684692385,0.3123483955860138,0.913367509841919,0.913367509841919,0.0,133.9702606201172,139.0,42447.82421875,0.0,1855.116455078125,1.0,280.0574035644531,282.771484375,292.2901611328125,295.0549011230469,293.1499938964844,293.1499938964844,279.75,36603.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341852068901062,1.0,0.0,0.0,3.7435362339019775,3.743561267852783,9.350984555567264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.47509765625,0.0,1644.375732421875,1895.4371337890625,0.0,3719.442626953125,0.9266037344932556,1.0,0.0,3.0,1.0,0.0
12138600,296.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658142089844,0.9801331758499146,0.5444132089614868,0.491981565952301,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3659362792969,0.9124122858047484,0.4468765258789062,0.4247880578041076,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663635253906,0.80221027135849,0.3006086647510528,0.2124776542186737,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.36651611328125,0.771033525466919,0.2672697603702545,0.2561562359333038,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3669738769531,0.7073091268539429,0.2030229866504669,0.928894817829132,284.36602783203125,284.95001220703125,299.7588806152344,289.25750732421875,298.0632019042969,297.200927734375,284.3642272949219,1.0,0.5296316742897034,0.4582594335079193,0.4582594335079193,1.0,1.0,-2.778559446334839,0.937451958656311,1.8411073684692385,0.3123483955860138,0.913367509841919,0.913367509841919,0.0,133.9702606201172,139.0,42447.82421875,0.0,1855.116455078125,1.0,280.0574035644531,282.771484375,292.2901611328125,295.0549011230469,293.1499938964844,293.1499938964844,279.75,36603.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341852068901062,1.0,0.0,0.0,3.7435362339019775,3.743561267852783,9.350984555567264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.47509765625,0.0,1644.375732421875,1895.4371337890625,0.0,3719.442626953125,0.9266037344932556,1.0,0.0,3.0,1.0,0.0
