time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138660,296.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.166748046875,0.967538833618164,0.5375778675079346,0.4859669208526611,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1668701171875,0.9032238721847534,0.4470140933990478,0.4251587688922882,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.167236328125,0.793130099773407,0.2990375459194183,0.2115529328584671,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673889160156,0.7628553509712219,0.266187310218811,0.2553630769252777,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678161621094,0.6979641914367676,0.2009904384613037,0.9207302331924438,284.1669311523437,284.95001220703125,299.7774963378906,289.28594970703125,298.0562744140625,297.1831970214844,284.1652526855469,1.0,0.5299809575080872,0.45803102850914,0.45803102850914,1.0,1.0,-2.759899854660034,0.929596185684204,1.83030378818512,0.3086386919021606,0.9012842178344728,0.9012842178344728,0.0,138.24620056152344,142.0,43293.51171875,0.0,1846.4957275390625,1.0,279.7577819824219,282.5492248535156,292.313720703125,295.13153076171875,293.1499938964844,293.1499938964844,279.45001220703125,36924.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423841238021852,1.0,0.0,0.0,3.7101058959960938,3.71013069152832,9.184719829136156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.8505859375,0.0,1608.1077880859375,1895.4371337890625,0.0,3794.100830078125,0.9193273186683656,1.0,0.0,3.0,1.0,0.0
12138720,296.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.166748046875,0.967538833618164,0.5375778675079346,0.4859669208526611,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1668701171875,0.9032238721847534,0.4470140933990478,0.4251587688922882,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.167236328125,0.793130099773407,0.2990375459194183,0.2115529328584671,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673889160156,0.7628553509712219,0.266187310218811,0.2553630769252777,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678161621094,0.6979641914367676,0.2009904384613037,0.9207302331924438,284.1669311523437,284.95001220703125,299.7774963378906,289.28594970703125,298.0562744140625,297.1831970214844,284.1652526855469,1.0,0.5299809575080872,0.45803102850914,0.45803102850914,1.0,1.0,-2.759899854660034,0.929596185684204,1.83030378818512,0.3086386919021606,0.9012842178344728,0.9012842178344728,0.0,138.24620056152344,142.0,43293.51171875,0.0,1846.4957275390625,1.0,279.7577819824219,282.5492248535156,292.313720703125,295.13153076171875,293.1499938964844,293.1499938964844,279.45001220703125,36924.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423841238021852,1.0,0.0,0.0,3.7101058959960938,3.71013069152832,9.184719829136156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.8505859375,0.0,1608.1077880859375,1895.4371337890625,0.0,3794.100830078125,0.9193273186683656,1.0,0.0,3.0,1.0,0.0
12138780,296.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9725341796875,0.9554520845413208,0.5309024453163147,0.4801768064498901,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9726257324219,0.8958263993263245,0.4470089673995971,0.425363689661026,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.97296142578125,0.7852277755737305,0.2973753809928894,0.2105418890714645,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9730834960937,0.7558773159980774,0.2650119364261627,0.2544521987438202,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9735107421875,0.6897127628326416,0.1989592313766479,0.912472665309906,283.9726867675781,284.95001220703125,299.7959289550781,289.3103942871094,298.0499572753906,297.16656494140625,283.9712219238281,1.0,0.5299825668334961,0.4578026235103607,0.4578026235103607,1.0,1.0,-2.740954637527466,0.9216544032096864,1.8193002939224243,0.3048948645591736,0.8866462111473083,0.8866462111473083,0.0,141.9865264892578,145.0,44046.9296875,0.0,1834.9918212890625,1.0,279.4580993652344,282.3338623046875,292.3345031738281,295.2013854980469,293.1499938964844,293.1499938964844,279.75,37280.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498192071914672,1.0,0.0,0.0,3.663443326950073,3.6634676456451416,8.955137218435993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.3095703125,0.0,1557.7952880859375,1895.4371337890625,0.0,3861.3330078125,0.9091356992721558,1.0,0.0,3.0,1.0,0.0
12138840,296.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9725341796875,0.9554520845413208,0.5309024453163147,0.4801768064498901,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9726257324219,0.8958263993263245,0.4470089673995971,0.425363689661026,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.97296142578125,0.7852277755737305,0.2973753809928894,0.2105418890714645,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9730834960937,0.7558773159980774,0.2650119364261627,0.2544521987438202,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9735107421875,0.6897127628326416,0.1989592313766479,0.912472665309906,283.9726867675781,284.95001220703125,299.7959289550781,289.3103942871094,298.0499572753906,297.16656494140625,283.9712219238281,1.0,0.5299825668334961,0.4578026235103607,0.4578026235103607,1.0,1.0,-2.740954637527466,0.9216544032096864,1.8193002939224243,0.3048948645591736,0.8866462111473083,0.8866462111473083,0.0,141.9865264892578,145.0,44046.9296875,0.0,1834.9918212890625,1.0,279.4580993652344,282.3338623046875,292.3345031738281,295.2013854980469,293.1499938964844,293.1499938964844,279.75,37280.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498192071914672,1.0,0.0,0.0,3.663443326950073,3.6634676456451416,8.955137218435993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.3095703125,0.0,1557.7952880859375,1895.4371337890625,0.0,3861.3330078125,0.9091356992721558,1.0,0.0,3.0,1.0,0.0
12138900,296.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036376953125,0.9501379132270812,0.5284347534179688,0.4775900840759277,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029968261719,0.892939031124115,0.4474730789661407,0.4255936443805694,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.100830078125,0.7820215225219727,0.2969277203083038,0.2101155966520309,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000366210937,0.7530771493911743,0.2647155821323395,0.2540692985057831,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0974426269531,0.6862581372261047,0.1981961876153946,0.9086933732032776,284.1025390625,284.95001220703125,299.8050537109375,289.32098388671875,298.04998779296875,297.1629638671875,284.11187744140625,1.0,0.5299527049064636,0.457688421010971,0.457688421010971,1.0,1.0,-2.7326016426086426,0.9181328415870668,1.8144688606262207,0.3031394183635711,0.8822219967842102,0.8822219967842102,0.0,143.54681396484375,145.0,42929.96875,0.0,1829.54052734375,1.0,279.7012023925781,282.501953125,292.2655944824219,294.9696044921875,293.1499938964844,293.1499938964844,279.75,37275.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401311874389648,1.0,0.0,0.0,3.638932943344116,3.6389570236206055,8.835708626975247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.384765625,0.0,1530.4027099609375,1895.4371337890625,0.0,3773.637451171875,0.9037285447120668,1.0,0.0,3.0,1.0,0.0
12138960,296.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1596069335937,0.946696162223816,0.5267214775085449,0.4758504331111908,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.15948486328125,0.8916156888008118,0.4484573602676391,0.426363468170166,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.7802640199661255,0.2969237864017486,0.2100176811218261,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1587829589844,0.7515550851821899,0.2647808492183685,0.2540316879749298,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1581726074219,0.6841286420822144,0.1977706402540207,0.9063367247581482,284.15936279296875,284.95001220703125,299.81414794921875,289.3304443359375,298.053955078125,297.1645812988281,284.16162109375,1.0,0.530113160610199,0.4577242434024811,0.4577242434024811,1.0,1.0,-2.7284343242645264,0.9165534377098083,1.8118808269500728,0.3023813366889953,0.877560019493103,0.877560019493103,0.0,144.56082153320312,148.0,42698.14453125,0.0,1827.9261474609373,1.0,279.742431640625,282.5602111816406,292.2681579589844,294.98223876953125,293.1499938964844,293.1499938964844,280.04998779296875,37241.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331512451171876,1.0,0.0,0.0,3.6161820888519287,3.616205930709839,8.7255710923273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.68701171875,0.0,1505.0750732421875,1895.4371337890625,0.0,3709.99169921875,0.8986040353775024,1.0,0.0,3.0,1.0,0.0
12139020,296.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3747863769531,0.9422769546508788,0.5243894457817078,0.4735225439071655,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746337890625,0.8910943865776062,0.451330304145813,0.4288448095321655,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739929199219,0.7787905335426331,0.2977126538753509,0.2104294151067733,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3737487792969,0.7503341436386108,0.2656074166297912,0.2546533346176147,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3730163574219,0.681924045085907,0.1976286321878433,0.904922366142273,284.3744812011719,284.95001220703125,299.8321838378906,289.34576416015625,298.0677490234375,297.17596435546875,284.3773193359375,1.0,0.5310627222061157,0.4577959477901459,0.4577959477901459,1.0,1.0,-2.728151559829712,0.9166045784950256,1.811547040939331,0.3023335337638855,0.8716006278991699,0.8716006278991699,0.0,145.9942169189453,151.0,41492.2890625,0.0,1834.168701171875,1.0,280.0411376953125,282.8092956542969,292.2730712890625,294.892333984375,293.1499938964844,293.1499938964844,280.3500061035156,37051.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915252923965454,1.0,0.0,0.0,3.576035976409912,3.576059579849243,8.532908282177232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.796875,0.0,1460.132568359375,1895.4371337890625,0.0,3545.28662109375,0.8895392417907715,1.0,0.0,3.0,1.0,0.0
12139080,296.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3747863769531,0.9422769546508788,0.5243894457817078,0.4735225439071655,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746337890625,0.8910943865776062,0.451330304145813,0.4288448095321655,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739929199219,0.7787905335426331,0.2977126538753509,0.2104294151067733,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3737487792969,0.7503341436386108,0.2656074166297912,0.2546533346176147,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3730163574219,0.681924045085907,0.1976286321878433,0.904922366142273,284.3744812011719,284.95001220703125,299.8321838378906,289.34576416015625,298.0677490234375,297.17596435546875,284.3773193359375,1.0,0.5310627222061157,0.4577959477901459,0.4577959477901459,1.0,1.0,-2.728151559829712,0.9166045784950256,1.811547040939331,0.3023335337638855,0.8716006278991699,0.8716006278991699,0.0,145.9942169189453,151.0,41492.2890625,0.0,1834.168701171875,1.0,280.0411376953125,282.8092956542969,292.2730712890625,294.892333984375,293.1499938964844,293.1499938964844,280.3500061035156,37051.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915252923965454,1.0,0.0,0.0,3.576035976409912,3.576059579849243,8.532908282177232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.796875,0.0,1460.132568359375,1895.4371337890625,0.0,3545.28662109375,0.8895392417907715,1.0,0.0,3.0,1.0,0.0
12139140,296.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59375,0.9391871094703674,0.5228663086891174,0.4720524549484253,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5935974121094,0.8917449116706848,0.4549373686313629,0.432125836610794,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59295654296875,0.7785157561302185,0.2991608381271362,0.2113696336746215,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927124023437,0.7502121329307556,0.2670479118824005,0.2559266984462738,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919494628906,0.6810911893844604,0.1981457620859146,0.9067871570587158,284.59344482421875,284.95001220703125,299.8500061035156,289.3558959960937,298.0856018066406,297.1929626464844,284.5960693359375,1.0,0.5328549146652222,0.4578676223754883,0.4578676223754883,1.0,1.0,-2.7352235317230225,0.9195531010627748,1.815670371055603,0.3035784363746643,0.8685920834541321,0.8685920834541321,0.0,147.3179473876953,154.0,40466.953125,0.0,1851.1328125,1.0,280.3409118652344,283.06396484375,292.29595947265625,294.8473205566406,293.1499938964844,293.1499938964844,280.6499938964844,36776.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004470705986023,1.0,0.0,0.0,3.546064138412476,3.5460872650146484,8.390474022235139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.220703125,0.0,1426.225830078125,1895.4371337890625,0.0,3407.75146484375,0.8826758861541748,1.0,0.0,3.0,1.0,0.0
12139200,296.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59375,0.9391871094703674,0.5228663086891174,0.4720524549484253,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5935974121094,0.8917449116706848,0.4549373686313629,0.432125836610794,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59295654296875,0.7785157561302185,0.2991608381271362,0.2113696336746215,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927124023437,0.7502121329307556,0.2670479118824005,0.2559266984462738,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919494628906,0.6810911893844604,0.1981457620859146,0.9067871570587158,284.59344482421875,284.95001220703125,299.8500061035156,289.3558959960937,298.0856018066406,297.1929626464844,284.5960693359375,1.0,0.5328549146652222,0.4578676223754883,0.4578676223754883,1.0,1.0,-2.7352235317230225,0.9195531010627748,1.815670371055603,0.3035784363746643,0.8685920834541321,0.8685920834541321,0.0,147.3179473876953,154.0,40466.953125,0.0,1851.1328125,1.0,280.3409118652344,283.06396484375,292.29595947265625,294.8473205566406,293.1499938964844,293.1499938964844,280.6499938964844,36776.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004470705986023,1.0,0.0,0.0,3.546064138412476,3.5460872650146484,8.390474022235139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.220703125,0.0,1426.225830078125,1895.4371337890625,0.0,3407.75146484375,0.8826758861541748,1.0,0.0,3.0,1.0,0.0
12139260,296.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.9309940338134766,0.5198236703872681,0.4697474539279938,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.8879135251045227,0.4568197429180145,0.4343810379505157,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.7740063667297363,0.2988260090351105,0.2115054875612259,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.7460904121398926,0.266614556312561,0.2560476958751678,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.6758328676223755,0.1967342495918274,0.9030871391296388,284.79473876953125,284.95001220703125,299.86773681640625,289.3627319335937,298.0896301269531,297.19146728515625,284.7966003417969,1.0,0.5344926118850708,0.4575252830982208,0.4575252830982208,1.0,1.0,-2.731040000915528,0.9172135591506958,1.8138264417648315,0.302269697189331,0.8681749701499939,0.8681749701499939,0.0,150.73240661621094,157.0,39402.1171875,0.0,1860.6275634765625,1.0,280.640869140625,283.3066711425781,292.3145751953125,294.8049621582031,293.1499938964844,293.1499938964844,280.95001220703125,36471.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883256316184998,1.0,0.0,0.0,3.527673482894897,3.527696371078491,8.303669574161177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.49072265625,0.0,1404.6947021484375,1895.4371337890625,0.0,3294.545654296875,0.8783596754074097,1.0,0.0,3.0,1.0,0.0
12139320,296.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.9309940338134766,0.5198236703872681,0.4697474539279938,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.8879135251045227,0.4568197429180145,0.4343810379505157,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.7740063667297363,0.2988260090351105,0.2115054875612259,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.7460904121398926,0.266614556312561,0.2560476958751678,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.6758328676223755,0.1967342495918274,0.9030871391296388,284.79473876953125,284.95001220703125,299.86773681640625,289.3627319335937,298.0896301269531,297.19146728515625,284.7966003417969,1.0,0.5344926118850708,0.4575252830982208,0.4575252830982208,1.0,1.0,-2.731040000915528,0.9172135591506958,1.8138264417648315,0.302269697189331,0.8681749701499939,0.8681749701499939,0.0,150.73240661621094,157.0,39402.1171875,0.0,1860.6275634765625,1.0,280.640869140625,283.3066711425781,292.3145751953125,294.8049621582031,293.1499938964844,293.1499938964844,280.95001220703125,36471.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883256316184998,1.0,0.0,0.0,3.527673482894897,3.527696371078491,8.303669574161177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.49072265625,0.0,1404.6947021484375,1895.4371337890625,0.0,3294.545654296875,0.8783596754074097,1.0,0.0,3.0,1.0,0.0
12139380,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.92504620552063,0.5180677771568298,0.4680500626564026,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8859207630157471,0.4598627984523773,0.4371119439601898,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.771257758140564,0.299661248922348,0.2119907587766647,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7435397505760193,0.2672842144966125,0.2565565109252929,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6722344756126404,0.1964047253131866,0.9010147452354432,284.9916381835937,284.95001220703125,299.885498046875,289.36834716796875,298.10137939453125,297.201171875,284.9937744140625,1.0,0.5362098217010498,0.457182914018631,0.457182914018631,1.0,1.0,-2.730977296829224,0.9164977073669434,1.8144795894622805,0.3013643622398376,0.8703164458274841,0.8703164458274841,0.0,153.3721160888672,160.0,38403.078125,0.0,1872.8309326171875,1.0,280.94073486328125,283.5436096191406,292.3235778808594,294.7525634765625,293.1499938964844,293.1499938964844,281.25,36153.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767092823982239,1.0,0.0,0.0,3.5211050510406494,3.521127939224243,8.272776312878705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.412109375,0.0,1395.5484619140625,1895.4371337890625,0.0,3185.734130859375,0.87666255235672,1.0,0.0,3.0,1.0,0.0
12139440,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.92504620552063,0.5180677771568298,0.4680500626564026,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8859207630157471,0.4598627984523773,0.4371119439601898,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.771257758140564,0.299661248922348,0.2119907587766647,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7435397505760193,0.2672842144966125,0.2565565109252929,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6722344756126404,0.1964047253131866,0.9010147452354432,284.9916381835937,284.95001220703125,299.885498046875,289.36834716796875,298.10137939453125,297.201171875,284.9937744140625,1.0,0.5362098217010498,0.457182914018631,0.457182914018631,1.0,1.0,-2.730977296829224,0.9164977073669434,1.8144795894622805,0.3013643622398376,0.8703164458274841,0.8703164458274841,0.0,153.3721160888672,160.0,38403.078125,0.0,1872.8309326171875,1.0,280.94073486328125,283.5436096191406,292.3235778808594,294.7525634765625,293.1499938964844,293.1499938964844,281.25,36153.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767092823982239,1.0,0.0,0.0,3.5211050510406494,3.521127939224243,8.272776312878705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.412109375,0.0,1395.5484619140625,1895.4371337890625,0.0,3185.734130859375,0.87666255235672,1.0,0.0,3.0,1.0,0.0
12139500,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.9228272438049316,0.517439603805542,0.4674095809459686,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.8855706453323364,0.4616265296936035,0.4387092292308807,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.7705292701721191,0.3003243207931518,0.2124142348766327,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315002441406,0.7428742051124573,0.2678662538528442,0.2570585906505584,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.6711559295654297,0.1965008974075317,0.901228368282318,285.134033203125,284.95001220703125,299.8943786621094,289.3707275390625,298.10870361328125,297.2079772949219,285.1437072753906,1.0,0.5372403264045715,0.457011729478836,0.457011729478836,1.0,1.0,-2.7334933280944824,0.9171417951583862,1.8163514137268064,0.3013571202754974,0.8729118704795837,0.8729118704795837,0.0,154.46829223632812,160.0,37559.921875,0.0,1881.8143310546875,1.0,281.1949462890625,283.7235107421875,292.3022155761719,294.63262939453125,293.1499938964844,293.1499938964844,281.25,35976.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687134981155396,1.0,0.0,0.0,3.522225379943848,3.5222480297088623,8.278040581899404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.55908203125,0.0,1395.431884765625,1895.4371337890625,0.0,3110.742431640625,0.8768169283866882,1.0,0.0,3.0,1.0,0.0
12139560,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911926269531,0.9211610555648804,0.5169961452484131,0.4670237004756927,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.8856504559516907,0.4635483026504516,0.4405088424682617,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.7702175974845886,0.3011375665664673,0.2129729986190796,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904602050781,0.7425894141197205,0.2685938775539398,0.2577301561832428,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898498535156,0.6705151200294495,0.1967484503984451,0.9022291898727416,285.19097900390625,284.95001220703125,299.9032897949219,289.3728332519531,298.1170654296875,297.21612548828125,285.1930236816406,1.0,0.538419783115387,0.4568807184696197,0.4568807184696197,1.0,1.0,-2.737870931625366,0.9185968041419984,1.8192740678787231,0.3017396032810211,0.8751319050788879,0.8751319050788879,0.0,155.4335174560547,163.0,37513.09765625,0.0,1893.0811767578125,1.0,281.240966796875,283.7795715332031,292.3304748535156,294.70416259765625,293.1499938964844,293.1499938964844,281.54998779296875,35825.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655505180358887,1.0,0.0,0.0,3.5268170833587646,3.52683973312378,8.299638238895568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.5732421875,0.0,1399.1326904296875,1895.4371337890625,0.0,3081.06982421875,0.877687394618988,1.0,0.0,3.0,1.0,0.0
12139620,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.9180694818496704,0.5163892507553101,0.4664487838745117,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.388671875,0.8860004544258118,0.4676389694213867,0.4443258643150329,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882141113281,0.7698420882225037,0.3030082583427429,0.2142592668533325,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880310058594,0.7422759532928467,0.270294725894928,0.2593141496181488,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874206542969,0.6696158051490784,0.1975104361772537,0.9055238962173462,285.3885498046875,284.95001220703125,299.92108154296875,289.3761291503906,298.134521484375,297.2332458496094,285.390625,1.0,0.5411278605461121,0.4566186666488647,0.4566186666488647,1.0,1.0,-2.74917221069336,0.9225159883499146,1.8266562223434448,0.3029505312442779,0.8825771808624268,0.8825771808624268,0.0,157.43490600585938,166.0,36695.2734375,0.0,1920.016357421875,1.0,281.5405578613281,284.0113525390625,292.3378601074219,294.6607360839844,293.1499938964844,293.1499938964844,281.8500061035156,35506.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551230430603027,1.0,0.0,0.0,3.544534206390381,3.5445570945739746,8.383235012843215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.27490234375,0.0,1415.37841796875,1895.4371337890625,0.0,2983.275390625,0.881397545337677,1.0,0.0,3.0,1.0,0.0
12139680,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.9180694818496704,0.5163892507553101,0.4664487838745117,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.388671875,0.8860004544258118,0.4676389694213867,0.4443258643150329,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882141113281,0.7698420882225037,0.3030082583427429,0.2142592668533325,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880310058594,0.7422759532928467,0.270294725894928,0.2593141496181488,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874206542969,0.6696158051490784,0.1975104361772537,0.9055238962173462,285.3885498046875,284.95001220703125,299.92108154296875,289.3761291503906,298.134521484375,297.2332458496094,285.390625,1.0,0.5411278605461121,0.4566186666488647,0.4566186666488647,1.0,1.0,-2.74917221069336,0.9225159883499146,1.8266562223434448,0.3029505312442779,0.8825771808624268,0.8825771808624268,0.0,157.43490600585938,166.0,36695.2734375,0.0,1920.016357421875,1.0,281.5405578613281,284.0113525390625,292.3378601074219,294.6607360839844,293.1499938964844,293.1499938964844,281.8500061035156,35506.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551230430603027,1.0,0.0,0.0,3.544534206390381,3.5445570945739746,8.383235012843215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.27490234375,0.0,1415.37841796875,1895.4371337890625,0.0,2983.275390625,0.881397545337677,1.0,0.0,3.0,1.0,0.0
12139740,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.9153099060058594,0.516165018081665,0.4662192165851593,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.8865599632263184,0.4720325171947479,0.4484397172927856,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888671875,0.7697395086288452,0.3051708042621612,0.2157588452100753,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58868408203125,0.7422237396240234,0.2722682952880859,0.2611740827560425,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880126953125,0.6690966486930847,0.1985570639371872,0.9102051258087158,285.5892639160156,284.95001220703125,299.9388732910156,289.3782958984375,298.1527099609375,297.2511901855469,285.59130859375,1.0,0.5442699790000916,0.4563566148281097,0.4563566148281097,1.0,1.0,-2.763500213623047,0.927621364593506,1.8358789682388303,0.3046574592590332,0.8927178382873535,0.8927178382873535,0.0,159.54881286621094,169.0,35979.8203125,0.0,1952.4534912109373,1.0,281.84088134765625,284.2452087402344,292.34429931640625,294.6226501464844,293.1499938964844,293.1499938964844,282.1499938964844,35199.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454628586769104,1.0,0.0,0.0,3.573697090148926,3.573720216751098,8.521749350620667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.5625,0.0,1444.061279296875,1895.4371337890625,0.0,2892.79443359375,0.8876805901527405,1.0,0.0,3.0,1.0,0.0
12139800,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.9153099060058594,0.516165018081665,0.4662192165851593,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.8865599632263184,0.4720325171947479,0.4484397172927856,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888671875,0.7697395086288452,0.3051708042621612,0.2157588452100753,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58868408203125,0.7422237396240234,0.2722682952880859,0.2611740827560425,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880126953125,0.6690966486930847,0.1985570639371872,0.9102051258087158,285.5892639160156,284.95001220703125,299.9388732910156,289.3782958984375,298.1527099609375,297.2511901855469,285.59130859375,1.0,0.5442699790000916,0.4563566148281097,0.4563566148281097,1.0,1.0,-2.763500213623047,0.927621364593506,1.8358789682388303,0.3046574592590332,0.8927178382873535,0.8927178382873535,0.0,159.54881286621094,169.0,35979.8203125,0.0,1952.4534912109373,1.0,281.84088134765625,284.2452087402344,292.34429931640625,294.6226501464844,293.1499938964844,293.1499938964844,282.1499938964844,35199.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454628586769104,1.0,0.0,0.0,3.573697090148926,3.573720216751098,8.521749350620667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.5625,0.0,1444.061279296875,1895.4371337890625,0.0,2892.79443359375,0.8876805901527405,1.0,0.0,3.0,1.0,0.0
12139860,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919921875,0.9128577709197998,0.5163268446922302,0.4663375914096832,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919311523437,0.8872877359390259,0.4767112135887146,0.4528266489505768,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914733886719,0.7698628306388855,0.3076053261756897,0.2174515426158905,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79132080078125,0.7423709630966187,0.2744767665863037,0.263264000415802,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.790771484375,0.6688590049743652,0.1998355686664581,0.9159785509109496,285.79180908203125,284.95001220703125,299.9566650390625,289.3793640136719,298.17071533203125,297.2696228027344,285.7936706542969,1.0,0.5477886199951172,0.45577472448349,0.45577472448349,1.0,1.0,-2.7803964614868164,0.9330766797065736,1.847319722175598,0.3061216473579407,0.9055940508842468,0.9055940508842468,0.0,161.77442932128906,172.0,35400.81640625,0.0,1989.8240966796875,1.0,282.1410827636719,284.4796142578125,292.35174560546875,294.59344482421875,293.1499938964844,293.1499938964844,281.8500061035156,34916.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837027370929718,1.0,0.0,0.0,3.6134684085845934,3.613492012023926,8.712480621397845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.29443359375,0.0,1484.879638671875,1895.4371337890625,0.0,2813.955078125,0.8963677883148193,1.0,0.0,3.0,1.0,0.0
12139920,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919921875,0.9128577709197998,0.5163268446922302,0.4663375914096832,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919311523437,0.8872877359390259,0.4767112135887146,0.4528266489505768,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914733886719,0.7698628306388855,0.3076053261756897,0.2174515426158905,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79132080078125,0.7423709630966187,0.2744767665863037,0.263264000415802,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.790771484375,0.6688590049743652,0.1998355686664581,0.9159785509109496,285.79180908203125,284.95001220703125,299.9566650390625,289.3793640136719,298.17071533203125,297.2696228027344,285.7936706542969,1.0,0.5477886199951172,0.45577472448349,0.45577472448349,1.0,1.0,-2.7803964614868164,0.9330766797065736,1.847319722175598,0.3061216473579407,0.9055940508842468,0.9055940508842468,0.0,161.77442932128906,172.0,35400.81640625,0.0,1989.8240966796875,1.0,282.1410827636719,284.4796142578125,292.35174560546875,294.59344482421875,293.1499938964844,293.1499938964844,281.8500061035156,34916.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837027370929718,1.0,0.0,0.0,3.6134684085845934,3.613492012023926,8.712480621397845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.29443359375,0.0,1484.879638671875,1895.4371337890625,0.0,2813.955078125,0.8963677883148193,1.0,0.0,3.0,1.0,0.0
12139980,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.907878279685974,0.5142601728439331,0.4652843177318573,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6118469238281,0.8859076499938965,0.4799201488494873,0.456445574760437,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123046875,0.768160343170166,0.3089284896850586,0.2187402099370956,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124572753906,0.740938127040863,0.2757991254329681,0.2649384140968323,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.6670629382133484,0.2004283368587494,0.9203946590423584,285.6119689941406,284.95001220703125,299.97442626953125,289.3793640136719,298.1780700683594,297.2726135253906,285.610107421875,1.0,0.5512751340866089,0.4551928043365478,0.4551928043365478,1.0,1.0,-2.792360782623291,0.936545193195343,1.8558155298233032,0.3068590462207794,0.9129976034164428,0.9129976034164428,0.0,165.02857971191406,175.0,36462.35546875,0.0,2024.511474609375,1.0,281.85809326171875,284.2488708496094,292.45281982421875,294.8348693847656,293.1499938964844,293.1499938964844,281.54998779296875,35012.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566864132881165,1.0,0.0,0.0,3.6511285305023193,3.6511523723602295,8.895032692635141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.60107421875,0.0,1527.03125,1895.4371337890625,0.0,2997.932373046875,0.9048340916633606,1.0,0.0,3.0,1.0,0.0
12140040,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.907878279685974,0.5142601728439331,0.4652843177318573,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6118469238281,0.8859076499938965,0.4799201488494873,0.456445574760437,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123046875,0.768160343170166,0.3089284896850586,0.2187402099370956,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124572753906,0.740938127040863,0.2757991254329681,0.2649384140968323,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.6670629382133484,0.2004283368587494,0.9203946590423584,285.6119689941406,284.95001220703125,299.97442626953125,289.3793640136719,298.1780700683594,297.2726135253906,285.610107421875,1.0,0.5512751340866089,0.4551928043365478,0.4551928043365478,1.0,1.0,-2.792360782623291,0.936545193195343,1.8558155298233032,0.3068590462207794,0.9129976034164428,0.9129976034164428,0.0,165.02857971191406,175.0,36462.35546875,0.0,2024.511474609375,1.0,281.85809326171875,284.2488708496094,292.45281982421875,294.8348693847656,293.1499938964844,293.1499938964844,281.54998779296875,35012.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566864132881165,1.0,0.0,0.0,3.6511285305023193,3.6511523723602295,8.895032692635141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.60107421875,0.0,1527.03125,1895.4371337890625,0.0,2997.932373046875,0.9048340916633606,1.0,0.0,3.0,1.0,0.0
12140100,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.9041110873222352,0.5124830603599548,0.4640067815780639,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8840208053588867,0.480924904346466,0.4576644897460937,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.766230583190918,0.309112012386322,0.2190421819686889,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.7392697930335999,0.2760402858257293,0.2653840184211731,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.6651524901390076,0.2003466933965683,0.9210021495819092,285.464599609375,284.95001220703125,299.9833068847656,289.3789367675781,298.177734375,297.2684936523437,285.4547119140625,1.0,0.552758514881134,0.4549018740653991,0.4549018740653991,1.0,1.0,-2.7939236164093018,0.9365450143814088,1.857378602027893,0.3064515590667724,0.915003538131714,0.915003538131714,0.0,167.1337127685547,175.0,37401.15625,0.0,2037.066162109375,1.0,281.60107421875,284.0578918457031,292.48797607421875,294.9903564453125,293.1499938964844,293.1499938964844,281.54998779296875,35118.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695126175880432,1.0,0.0,0.0,3.6672985553741455,3.667322397232056,8.973994454208878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.20703125,0.0,1545.8731689453125,1895.4371337890625,0.0,3118.238525390625,0.9084945321083068,1.0,0.0,3.0,1.0,0.0
12140160,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40753173828125,0.8998534679412842,0.5104131102561951,0.4623149931430816,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.8815587162971497,0.4816439151763916,0.4585227072238922,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080505371094,0.7637788653373718,0.3090643882751465,0.2191334515810012,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082336425781,0.7371296286582947,0.2760608196258545,0.265575110912323,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088439941406,0.6627201437950134,0.200049415230751,0.9205083250999452,285.40771484375,284.95001220703125,299.9921569824219,289.3782653808594,298.175537109375,297.2617492675781,285.4056396484375,1.0,0.5540158152580261,0.4545916020870209,0.4545916020870209,1.0,1.0,-2.7926716804504395,0.9354036450386048,1.85726797580719,0.3055144548416137,0.9174415469169616,0.9174415469169616,0.0,169.4425048828125,178.0,37535.04296875,0.0,2046.0318603515625,1.0,281.5578308105469,283.998779296875,292.45855712890625,294.92901611328125,293.1499938964844,293.1499938964844,281.25,35214.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764173984527588,1.0,0.0,0.0,3.6810476779937744,3.681071758270264,9.04140961210942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.49072265625,0.0,1562.0599365234375,1895.4371337890625,0.0,3182.99755859375,0.911670744419098,1.0,0.0,3.0,1.0,0.0
12140220,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.8912579417228699,0.5058910846710205,0.4585853219032287,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.8764405846595764,0.4826052188873291,0.4597664773464203,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.7586870789527893,0.3086023032665252,0.2190383672714233,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.7326088547706604,0.2757104039192199,0.2655593156814575,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.6575032472610474,0.1990503668785095,0.9175454378128052,285.20135498046875,284.95001220703125,300.0098571777344,289.3761291503906,298.1689147949219,297.24542236328125,285.1990661621094,1.0,0.5559781789779663,0.4539710581302643,0.4539710581302643,1.0,1.0,-2.7859947681427,0.931486189365387,1.8545085191726685,0.3028779029846191,0.9191187024116516,0.9191187024116516,0.0,173.986572265625,181.0,38544.06640625,0.0,2056.80029296875,1.0,281.258056640625,283.75054931640625,292.4378967285156,294.97491455078125,293.1499938964844,293.1499938964844,280.95001220703125,35458.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916314244270325,1.0,0.0,0.0,3.701912879943848,3.701937198638916,9.14419842956704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.66552734375,0.0,1587.5877685546875,1895.4371337890625,0.0,3325.461181640625,0.9165106415748596,1.0,0.0,3.0,1.0,0.0
12140280,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.8912579417228699,0.5058910846710205,0.4585853219032287,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.8764405846595764,0.4826052188873291,0.4597664773464203,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.7586870789527893,0.3086023032665252,0.2190383672714233,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.7326088547706604,0.2757104039192199,0.2655593156814575,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.6575032472610474,0.1990503668785095,0.9175454378128052,285.20135498046875,284.95001220703125,300.0098571777344,289.3761291503906,298.1689147949219,297.24542236328125,285.1990661621094,1.0,0.5559781789779663,0.4539710581302643,0.4539710581302643,1.0,1.0,-2.7859947681427,0.931486189365387,1.8545085191726685,0.3028779029846191,0.9191187024116516,0.9191187024116516,0.0,173.986572265625,181.0,38544.06640625,0.0,2056.80029296875,1.0,281.258056640625,283.75054931640625,292.4378967285156,294.97491455078125,293.1499938964844,293.1499938964844,280.95001220703125,35458.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916314244270325,1.0,0.0,0.0,3.701912879943848,3.701937198638916,9.14419842956704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.66552734375,0.0,1587.5877685546875,1895.4371337890625,0.0,3325.461181640625,0.9165106415748596,1.0,0.0,3.0,1.0,0.0
12140340,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8828321099281311,0.5010180473327637,0.4544934630393982,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8713768124580383,0.483096569776535,0.4605162739753723,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7536502480506897,0.307807981967926,0.2186748832464218,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7280247211456299,0.2749819457530975,0.2651403546333313,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6521634459495544,0.1976624727249145,0.9126072525978088,284.9921569824219,284.95001220703125,300.0274658203125,289.3729858398437,298.1605834960937,297.2270202636719,284.9898376464844,1.0,0.5572941899299622,0.4533505439758301,0.4533505439758301,1.0,1.0,-2.7751059532165527,0.925926923751831,1.8491791486740112,0.2994886934757232,0.9179800152778624,0.9179800152778624,0.0,178.2998046875,184.0,39467.87890625,0.0,2059.574951171875,1.0,280.9579467773437,283.5024719238281,292.4190979003906,295.0124206542969,293.1499938964844,293.1499938964844,280.6499938964844,35727.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035288095474244,1.0,0.0,0.0,3.712810754776001,3.712835311889648,9.19811725452746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.7021484375,0.0,1602.1055908203125,1895.4371337890625,0.0,3436.45556640625,0.9191333651542664,1.0,0.0,3.0,1.0,0.0
12140400,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8828321099281311,0.5010180473327637,0.4544934630393982,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8713768124580383,0.483096569776535,0.4605162739753723,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7536502480506897,0.307807981967926,0.2186748832464218,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7280247211456299,0.2749819457530975,0.2651403546333313,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6521634459495544,0.1976624727249145,0.9126072525978088,284.9921569824219,284.95001220703125,300.0274658203125,289.3729858398437,298.1605834960937,297.2270202636719,284.9898376464844,1.0,0.5572941899299622,0.4533505439758301,0.4533505439758301,1.0,1.0,-2.7751059532165527,0.925926923751831,1.8491791486740112,0.2994886934757232,0.9179800152778624,0.9179800152778624,0.0,178.2998046875,184.0,39467.87890625,0.0,2059.574951171875,1.0,280.9579467773437,283.5024719238281,292.4190979003906,295.0124206542969,293.1499938964844,293.1499938964844,280.6499938964844,35727.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035288095474244,1.0,0.0,0.0,3.712810754776001,3.712835311889648,9.19811725452746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.7021484375,0.0,1602.1055908203125,1895.4371337890625,0.0,3436.45556640625,0.9191333651542664,1.0,0.0,3.0,1.0,0.0
12140460,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.8747780919075012,0.4959136545658111,0.4501663744449615,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.8665599822998047,0.4832490384578705,0.4609154164791107,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.7488611340522766,0.3068086504936218,0.2181448936462402,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7235283255577087,0.2739990949630737,0.2644495069980621,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.646945595741272,0.196023017168045,0.9063734412193298,284.7826232910156,284.95001220703125,300.0450134277344,289.36883544921875,298.152587890625,297.2080383300781,284.78033447265625,1.0,0.5581098794937134,0.4531899392604828,0.4531899392604828,1.0,1.0,-2.7614283561706543,0.9202284812927246,1.8411999940872192,0.2965418696403503,0.9140427708625792,0.9140427708625792,0.0,182.325927734375,187.0,40319.20703125,0.0,2056.434326171875,1.0,280.65777587890625,283.2566223144531,292.4054260253906,295.0505676269531,293.1499938964844,293.1499938964844,280.3500061035156,36013.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913510262966156,1.0,0.0,0.0,3.713138341903688,3.713162899017334,9.199739565701748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.4208984375,0.0,1604.6544189453125,1895.4371337890625,0.0,3529.151123046875,0.9193964004516602,1.0,0.0,3.0,1.0,0.0
