time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140520,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.8747780919075012,0.4959136545658111,0.4501663744449615,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.8665599822998047,0.4832490384578705,0.4609154164791107,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.7488611340522766,0.3068086504936218,0.2181448936462402,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7235283255577087,0.2739990949630737,0.2644495069980621,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.646945595741272,0.196023017168045,0.9063734412193298,284.7826232910156,284.95001220703125,300.0450134277344,289.36883544921875,298.152587890625,297.2080383300781,284.78033447265625,1.0,0.5581098794937134,0.4531899392604828,0.4531899392604828,1.0,1.0,-2.7614283561706543,0.9202284812927246,1.8411999940872192,0.2965418696403503,0.9140427708625792,0.9140427708625792,0.0,182.325927734375,187.0,40319.20703125,0.0,2056.434326171875,1.0,280.65777587890625,283.2566223144531,292.4054260253906,295.0505676269531,293.1499938964844,293.1499938964844,280.3500061035156,36013.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913510262966156,1.0,0.0,0.0,3.713138341903688,3.713162899017334,9.199739565701748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.4208984375,0.0,1604.6544189453125,1895.4371337890625,0.0,3529.151123046875,0.9193964004516602,1.0,0.0,3.0,1.0,0.0
12140580,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5739440917969,0.8671135902404785,0.4906417429447174,0.4456704258918762,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.573974609375,0.8620029091835022,0.4831332266330719,0.4610414803028106,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.574462890625,0.7443416714668274,0.3056739568710327,0.2175049930810928,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746459960937,0.7191154956817627,0.2728328704833984,0.2635641098022461,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5753173828125,0.6419174075126648,0.1942153126001358,0.8992694616317749,284.5741271972656,284.95001220703125,300.0625,289.3637084960937,298.1445617675781,297.1891784667969,284.57196044921875,1.0,0.5585516095161438,0.4530293345451355,0.4530293345451355,1.0,1.0,-2.745807647705078,0.913804292678833,1.832003235816956,0.2932704985141754,0.9073338508605956,0.9073338508605956,0.0,186.09640502929688,190.0,41103.27734375,0.0,2048.95947265625,1.0,280.3576354980469,283.0144348144531,292.3946533203125,295.08837890625,293.1499938964844,293.1499938964844,280.04998779296875,36315.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223697781562804,1.0,0.0,0.0,3.702282428741455,3.702306985855103,9.14602480861504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.37353515625,0.0,1594.50927734375,1895.4371337890625,0.0,3611.01171875,0.917164981365204,1.0,0.0,3.0,1.0,0.0
12140640,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5739440917969,0.8671135902404785,0.4906417429447174,0.4456704258918762,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.573974609375,0.8620029091835022,0.4831332266330719,0.4610414803028106,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.574462890625,0.7443416714668274,0.3056739568710327,0.2175049930810928,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746459960937,0.7191154956817627,0.2728328704833984,0.2635641098022461,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5753173828125,0.6419174075126648,0.1942153126001358,0.8992694616317749,284.5741271972656,284.95001220703125,300.0625,289.3637084960937,298.1445617675781,297.1891784667969,284.57196044921875,1.0,0.5585516095161438,0.4530293345451355,0.4530293345451355,1.0,1.0,-2.745807647705078,0.913804292678833,1.832003235816956,0.2932704985141754,0.9073338508605956,0.9073338508605956,0.0,186.09640502929688,190.0,41103.27734375,0.0,2048.95947265625,1.0,280.3576354980469,283.0144348144531,292.3946533203125,295.08837890625,293.1499938964844,293.1499938964844,280.04998779296875,36315.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223697781562804,1.0,0.0,0.0,3.702282428741455,3.702306985855103,9.14602480861504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.37353515625,0.0,1594.50927734375,1895.4371337890625,0.0,3611.01171875,0.917164981365204,1.0,0.0,3.0,1.0,0.0
12140700,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242248535156,0.8635135889053345,0.4879807829856872,0.4434388875961303,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242858886719,0.8598911166191101,0.4830080866813659,0.461062341928482,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267272949219,0.7422440648078918,0.30508553981781,0.217179536819458,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.42755126953125,0.7169883251190186,0.2722085416316986,0.2630890905857086,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4307861328125,0.6395323276519775,0.1932770907878875,0.8955627083778381,284.4250793457031,284.95001220703125,300.0711975097656,289.3607788085937,298.14080810546875,297.1802062988281,284.4149780273437,1.0,0.5586748719215393,0.4529490172863006,0.4529490172863006,1.0,1.0,-2.737734794616699,0.9104908108711244,1.8272439241409304,0.2915792167186737,0.9023962020874025,0.9023962020874025,0.0,187.8606719970703,190.0,41939.69140625,0.0,2044.24755859375,1.0,280.1000061035156,282.8341369628906,292.41436767578125,295.2082214355469,293.1499938964844,293.1499938964844,280.04998779296875,36487.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288502931594848,1.0,0.0,0.0,3.692596435546875,3.6926209926605225,9.098231998905248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.94482421875,0.0,1584.764892578125,1895.4371337890625,0.0,3670.598388671875,0.915077805519104,1.0,0.0,3.0,1.0,0.0
12140760,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3671875,0.8598142266273499,0.4852454364299774,0.4410552382469177,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3671875,0.8576765656471252,0.4827938377857208,0.4609468281269073,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3676452636719,0.740068793296814,0.3044469952583313,0.2167922407388687,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3678283691406,0.7147354483604431,0.2715279161930084,0.2625350058078766,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3684387207031,0.6370831727981567,0.1922924369573593,0.891575813293457,284.3673400878906,284.95001220703125,300.07989501953125,289.3576354980469,298.1369323730469,297.1708679199219,284.3653564453125,1.0,0.5587196946144104,0.4529658854007721,0.4529658854007721,1.0,1.0,-2.728809356689453,0.9070348739624025,1.8217744827270508,0.2899360656738281,0.8978885412216187,0.8978885412216187,0.0,189.66070556640625,193.0,41911.09375,0.0,2038.351318359375,1.0,280.05743408203125,282.78277587890625,292.3865661621094,295.1293640136719,293.1499938964844,293.1499938964844,280.3500061035156,36639.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307276010513306,1.0,0.0,0.0,3.679441213607788,3.679465770721436,9.033520314005728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.65478515625,0.0,1570.993896484375,1895.4371337890625,0.0,3687.80859375,0.9122722148895264,1.0,0.0,3.0,1.0,0.0
12140820,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.854695737361908,0.4820794463157654,0.4376842081546783,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.8551453948020935,0.483944296836853,0.4616472125053406,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5392761230469,0.7374171018600464,0.3044544458389282,0.2165807038545608,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53912353515625,0.711732804775238,0.2711514234542846,0.2619768977165222,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386047363281,0.6336112022399902,0.1911075264215469,0.8855709433555603,284.5395202636719,284.95001220703125,300.09716796875,289.3506164550781,298.1400756835937,297.16778564453125,284.5411376953125,1.0,0.5590100288391113,0.4529996514320373,0.4529996514320373,1.0,1.0,-2.717445611953736,0.902703046798706,1.81474244594574,0.2876021862030029,0.8937857747077942,0.8937857747077942,0.0,192.242431640625,196.0,40641.20703125,0.0,2032.2254638671875,1.0,280.3421630859375,282.9945983886719,292.2906799316406,294.8847045898437,293.1499938964844,293.1499938964844,280.6499938964844,36590.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914341390132904,1.0,0.0,0.0,3.656630039215088,3.656654119491577,8.921858238863933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.84228515625,0.0,1544.9815673828125,1895.4371337890625,0.0,3536.8486328125,0.9071744680404664,1.0,0.0,3.0,1.0,0.0
12140880,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.854695737361908,0.4820794463157654,0.4376842081546783,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.8551453948020935,0.483944296836853,0.4616472125053406,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5392761230469,0.7374171018600464,0.3044544458389282,0.2165807038545608,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53912353515625,0.711732804775238,0.2711514234542846,0.2619768977165222,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386047363281,0.6336112022399902,0.1911075264215469,0.8855709433555603,284.5395202636719,284.95001220703125,300.09716796875,289.3506164550781,298.1400756835937,297.16778564453125,284.5411376953125,1.0,0.5590100288391113,0.4529996514320373,0.4529996514320373,1.0,1.0,-2.717445611953736,0.902703046798706,1.81474244594574,0.2876021862030029,0.8937857747077942,0.8937857747077942,0.0,192.242431640625,196.0,40641.20703125,0.0,2032.2254638671875,1.0,280.3421630859375,282.9945983886719,292.2906799316406,294.8847045898437,293.1499938964844,293.1499938964844,280.6499938964844,36590.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914341390132904,1.0,0.0,0.0,3.656630039215088,3.656654119491577,8.921858238863933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.84228515625,0.0,1544.9815673828125,1895.4371337890625,0.0,3536.8486328125,0.9071744680404664,1.0,0.0,3.0,1.0,0.0
12140940,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.8522542715072632,0.4806580543518066,0.4361844062805176,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.8549877405166626,0.4865444004535675,0.4638736844062805,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.736972451210022,0.3057215213775635,0.2173254191875457,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.7108837962150574,0.2718260288238525,0.2624618709087372,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.6321707367897034,0.1908888220787048,0.8839124441146851,284.7398986816406,284.95001220703125,300.11431884765625,289.3426818847656,298.1531982421875,297.1786193847656,284.7419738769531,1.0,0.5600612759590149,0.4530333876609802,0.4530333876609802,1.0,1.0,-2.717794179916382,0.9029525518417358,1.814841628074646,0.2872903347015381,0.8926085233688354,0.8926085233688354,0.0,193.7911071777344,199.0,39594.66015625,0.0,2039.9622802734373,1.0,280.6418762207031,283.23760986328125,292.2730407714844,294.7799377441406,293.1499938964844,293.1499938964844,280.95001220703125,36409.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968993425369263,1.0,0.0,0.0,3.6406288146972656,3.640652656555176,8.843946375236555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.17041015625,0.0,1525.822265625,1895.4371337890625,0.0,3374.664794921875,0.903487265110016,1.0,0.0,3.0,1.0,0.0
12141000,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.8522542715072632,0.4806580543518066,0.4361844062805176,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.8549877405166626,0.4865444004535675,0.4638736844062805,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.736972451210022,0.3057215213775635,0.2173254191875457,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.7108837962150574,0.2718260288238525,0.2624618709087372,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.6321707367897034,0.1908888220787048,0.8839124441146851,284.7398986816406,284.95001220703125,300.11431884765625,289.3426818847656,298.1531982421875,297.1786193847656,284.7419738769531,1.0,0.5600612759590149,0.4530333876609802,0.4530333876609802,1.0,1.0,-2.717794179916382,0.9029525518417358,1.814841628074646,0.2872903347015381,0.8926085233688354,0.8926085233688354,0.0,193.7911071777344,199.0,39594.66015625,0.0,2039.9622802734373,1.0,280.6418762207031,283.23760986328125,292.2730407714844,294.7799377441406,293.1499938964844,293.1499938964844,280.95001220703125,36409.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968993425369263,1.0,0.0,0.0,3.6406288146972656,3.640652656555176,8.843946375236555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.17041015625,0.0,1525.822265625,1895.4371337890625,0.0,3374.664794921875,0.903487265110016,1.0,0.0,3.0,1.0,0.0
12141060,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8506726622581482,0.4800016582012176,0.4355013370513916,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8556342720985413,0.4898705780506134,0.4668977558612823,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7373657822608948,0.3076653480529785,0.2186114490032196,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.710911750793457,0.2731059193611145,0.2635917365550995,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6316548585891724,0.1912850439548492,0.8853054642677307,284.9440002441406,284.95001220703125,300.13134765625,289.3338623046875,298.1703796386719,297.1953125,284.9461975097656,1.0,0.5618829727172852,0.4529708325862884,0.4529708325862884,1.0,1.0,-2.7251789569854736,0.9057570695877076,1.819421887397766,0.2880159914493561,0.8941803574562073,0.8941803574562073,0.0,195.2579040527344,202.0,38657.3671875,0.0,2058.581787109375,1.0,280.9417724609375,283.48077392578125,292.2777404785156,294.7217712402344,293.1499938964844,293.1499938964844,281.25,36163.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882804274559021,1.0,0.0,0.0,3.633765935897827,3.633789777755737,8.810634426481556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.09521484375,0.0,1516.3992919921875,1895.4371337890625,0.0,3242.85546875,0.9017882347106934,1.0,0.0,3.0,1.0,0.0
12141120,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8506726622581482,0.4800016582012176,0.4355013370513916,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8556342720985413,0.4898705780506134,0.4668977558612823,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7373657822608948,0.3076653480529785,0.2186114490032196,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.710911750793457,0.2731059193611145,0.2635917365550995,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6316548585891724,0.1912850439548492,0.8853054642677307,284.9440002441406,284.95001220703125,300.13134765625,289.3338623046875,298.1703796386719,297.1953125,284.9461975097656,1.0,0.5618829727172852,0.4529708325862884,0.4529708325862884,1.0,1.0,-2.7251789569854736,0.9057570695877076,1.819421887397766,0.2880159914493561,0.8941803574562073,0.8941803574562073,0.0,195.2579040527344,202.0,38657.3671875,0.0,2058.581787109375,1.0,280.9417724609375,283.48077392578125,292.2777404785156,294.7217712402344,293.1499938964844,293.1499938964844,281.25,36163.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882804274559021,1.0,0.0,0.0,3.633765935897827,3.633789777755737,8.810634426481556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.09521484375,0.0,1516.3992919921875,1895.4371337890625,0.0,3242.85546875,0.9017882347106934,1.0,0.0,3.0,1.0,0.0
12141180,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8493331074714661,0.4798094034194946,0.4352801442146301,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8564845323562622,0.4936243593692779,0.4703774452209472,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.7380441427230835,0.310025155544281,0.2202232331037521,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.711249828338623,0.2747612297534942,0.2651212811470032,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.6315392851829529,0.1920728981494903,0.8886761665344238,285.14776611328125,284.95001220703125,300.14825439453125,289.3241577148437,298.1893005371094,297.2143249511719,285.14990234375,1.0,0.5643457174301147,0.4529082775115967,0.4529082775115967,1.0,1.0,-2.7369165420532227,0.9102545976638794,1.826661944389344,0.2894966900348663,0.8984714150428772,0.8984714150428772,0.0,196.95379638671875,190.0,37791.8125,0.0,2085.388916015625,1.0,281.241455078125,283.7212219238281,292.2808532714844,294.672119140625,293.1499938964844,293.1499938964844,281.54998779296875,35886.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713949918746948,1.0,0.0,0.0,3.637247323989868,3.6372711658477774,8.827524879961857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.11181640625,0.0,1518.177734375,1895.4371337890625,0.0,3135.895751953125,0.9023735523223876,1.0,0.0,3.0,1.0,0.0
12141240,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8493331074714661,0.4798094034194946,0.4352801442146301,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8564845323562622,0.4936243593692779,0.4703774452209472,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.7380441427230835,0.310025155544281,0.2202232331037521,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.711249828338623,0.2747612297534942,0.2651212811470032,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.6315392851829529,0.1920728981494903,0.8886761665344238,285.14776611328125,284.95001220703125,300.14825439453125,289.3241577148437,298.1893005371094,297.2143249511719,285.14990234375,1.0,0.5643457174301147,0.4529082775115967,0.4529082775115967,1.0,1.0,-2.7369165420532227,0.9102545976638794,1.826661944389344,0.2894966900348663,0.8984714150428772,0.8984714150428772,0.0,196.95379638671875,190.0,37791.8125,0.0,2085.388916015625,1.0,281.241455078125,283.7212219238281,292.2808532714844,294.672119140625,293.1499938964844,293.1499938964844,281.54998779296875,35886.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713949918746948,1.0,0.0,0.0,3.637247323989868,3.6372711658477774,8.827524879961857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.11181640625,0.0,1518.177734375,1895.4371337890625,0.0,3135.895751953125,0.9023735523223876,1.0,0.0,3.0,1.0,0.0
12141300,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.8507930040359497,0.4798270463943481,0.4351488053798675,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.859096884727478,0.4956002235412597,0.4721001088619232,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.7401766180992126,0.3113084733486175,0.2210248261690139,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.713270902633667,0.2756796181201935,0.2658747136592865,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884216308594,0.6330318450927734,0.1925625950098037,0.8903627991676331,285.2939147949219,284.95001220703125,300.1566467285156,289.3190002441406,298.1988525390625,297.22393798828125,285.3034973144531,1.0,0.5638684630393982,0.452877014875412,0.452877014875412,1.0,1.0,-2.742725610733032,0.912475287914276,1.8302503824234009,0.2902659177780151,0.9021731615066528,0.9021731615066528,0.0,195.4947967529297,190.0,36966.7109375,0.0,2087.97998046875,1.0,281.4981994628906,283.9046630859375,292.2540283203125,294.5489196777344,293.1499938964844,293.1499938964844,281.54998779296875,35730.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638620972633362,1.0,0.0,0.0,3.642794609069824,3.6428184509277344,8.854471502672823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.69921875,0.0,1523.15625,1895.4371337890625,0.0,3065.231201171875,0.9035411477088928,1.0,0.0,3.0,1.0,0.0
12141360,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.8537327647209167,0.479982852935791,0.4351691603660583,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.8632103204727173,0.4976868331432342,0.4739255607128143,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.7435480952262878,0.3126992881298065,0.221887782216072,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486633300781,0.7164607644081116,0.2766889631748199,0.2666848599910736,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480529785156,0.6355733275413513,0.1931406408548355,0.8922559022903442,285.3490905761719,284.95001220703125,300.1650085449219,289.3136291503906,298.2084350585937,297.2342834472656,285.3509521484375,1.0,0.5628184676170349,0.452639639377594,0.452639639377594,1.0,1.0,-2.749228477478028,0.9145604968070984,1.8346680402755733,0.290723979473114,0.9054298400878906,0.9054298400878906,0.0,192.6444396972656,178.0,36949.78515625,0.0,2085.182373046875,1.0,281.54205322265625,283.9576721191406,292.2771911621094,294.6185913085937,293.1499938964844,293.1499938964844,281.25,35602.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614159822463989,1.0,0.0,0.0,3.65131425857544,3.6513383388519287,8.895938208297594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.8798828125,0.0,1531.6563720703125,1895.4371337890625,0.0,3042.285888671875,0.9053227305412292,1.0,0.0,3.0,1.0,0.0
12141420,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.8602837324142456,0.4781984090805053,0.4339114129543304,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.8724572062492371,0.5003213882446289,0.4765935838222503,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.7510741949081421,0.3143622875213623,0.2230958938598632,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.7233445048332214,0.2778176665306091,0.2677521705627441,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.641352117061615,0.1936433315277099,0.8942018747329712,285.17877197265625,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2392272949219,285.1770935058594,1.0,0.5591113567352295,0.4521648585796356,0.4521648585796356,1.0,1.0,-2.7560086250305176,0.9162187576293944,1.8397897481918333,0.2907008528709411,0.9071237444877625,0.9071237444877625,0.0,185.5422821044922,166.0,38050.04296875,0.0,2062.825439453125,1.0,281.2579345703125,283.7431030273437,292.3670654296875,294.8472900390625,293.1499938964844,293.1499938964844,280.95001220703125,35675.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791837096214294,1.0,0.0,0.0,3.6641905307769775,3.664214611053467,8.958791113400366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.130859375,0.0,1546.575927734375,1895.4371337890625,0.0,3208.930419921875,0.9082230925559998,1.0,0.0,3.0,1.0,0.0
12141480,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.8602837324142456,0.4781984090805053,0.4339114129543304,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.8724572062492371,0.5003213882446289,0.4765935838222503,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.7510741949081421,0.3143622875213623,0.2230958938598632,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.7233445048332214,0.2778176665306091,0.2677521705627441,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.641352117061615,0.1936433315277099,0.8942018747329712,285.17877197265625,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2392272949219,285.1770935058594,1.0,0.5591113567352295,0.4521648585796356,0.4521648585796356,1.0,1.0,-2.7560086250305176,0.9162187576293944,1.8397897481918333,0.2907008528709411,0.9071237444877625,0.9071237444877625,0.0,185.5422821044922,166.0,38050.04296875,0.0,2062.825439453125,1.0,281.2579345703125,283.7431030273437,292.3670654296875,294.8472900390625,293.1499938964844,293.1499938964844,280.95001220703125,35675.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791837096214294,1.0,0.0,0.0,3.6641905307769775,3.664214611053467,8.958791113400366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.130859375,0.0,1546.575927734375,1895.4371337890625,0.0,3208.930419921875,0.9082230925559998,1.0,0.0,3.0,1.0,0.0
12141540,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.866798996925354,0.4748198986053467,0.4308682680130005,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.881994366645813,0.5015210509300232,0.4776831269264221,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7587335705757141,0.3149471282958984,0.2234262079000473,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7300638556480408,0.2779756486415863,0.2677872776985168,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6470808386802673,0.1933052241802215,0.892065167427063,284.9792175292969,284.95001220703125,300.197998046875,289.2901306152344,298.2147827148437,297.23052978515625,284.9771423339844,1.0,0.5534709095954895,0.4516900777816772,0.4516900777816772,1.0,1.0,-2.751540184020996,0.913482427597046,1.83805787563324,0.2887596786022186,0.905892252922058,0.905892252922058,0.0,177.49972534179688,154.0,39029.51953125,0.0,2017.8828125,1.0,280.958251953125,283.5036315917969,292.3636779785156,294.9285583496094,293.1499938964844,293.1499938964844,280.6499938964844,35861.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976025581359863,1.0,0.0,0.0,3.670050621032715,3.670074939727783,8.987469186649832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.01953125,0.0,1554.54931640625,1895.4371337890625,0.0,3381.22607421875,0.9096523523330688,1.0,0.0,3.0,1.0,0.0
12141600,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.866798996925354,0.4748198986053467,0.4308682680130005,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.881994366645813,0.5015210509300232,0.4776831269264221,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7587335705757141,0.3149471282958984,0.2234262079000473,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7300638556480408,0.2779756486415863,0.2677872776985168,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6470808386802673,0.1933052241802215,0.892065167427063,284.9792175292969,284.95001220703125,300.197998046875,289.2901306152344,298.2147827148437,297.23052978515625,284.9771423339844,1.0,0.5534709095954895,0.4516900777816772,0.4516900777816772,1.0,1.0,-2.751540184020996,0.913482427597046,1.83805787563324,0.2887596786022186,0.905892252922058,0.905892252922058,0.0,177.49972534179688,154.0,39029.51953125,0.0,2017.8828125,1.0,280.958251953125,283.5036315917969,292.3636779785156,294.9285583496094,293.1499938964844,293.1499938964844,280.6499938964844,35861.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976025581359863,1.0,0.0,0.0,3.670050621032715,3.670074939727783,8.987469186649832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.01953125,0.0,1554.54931640625,1895.4371337890625,0.0,3381.22607421875,0.9096523523330688,1.0,0.0,3.0,1.0,0.0
12141660,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.8743952512741089,0.4708285927772522,0.4270967245101928,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.8927131295204163,0.501999020576477,0.4779344499111175,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.7673677802085876,0.315006673336029,0.2232914865016937,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.7374353408813477,0.2775836884975433,0.2671900689601898,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.6533743739128113,0.1924371421337127,0.887085497379303,284.7740783691406,284.95001220703125,300.2142333984375,289.2772216796875,298.20928955078125,297.21649169921875,284.7718811035156,1.0,0.5463828444480896,0.4513572752475738,0.4513572752475738,1.0,1.0,-2.740450143814087,0.9084563851356506,1.8319939374923704,0.2859787940979004,0.9018798470497132,0.9018798470497132,0.0,168.47454833984375,142.0,39893.5625,0.0,1958.0489501953125,1.0,280.65826416015625,283.2621154785156,292.332763671875,294.95623779296875,293.1499938964844,293.1499938964844,280.3500061035156,36105.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115500450134276,1.0,0.0,0.0,3.666893243789673,3.666917324066162,8.972011187324824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.92822265625,0.0,1552.8406982421875,1895.4371337890625,0.0,3510.98291015625,0.9091072082519532,1.0,0.0,3.0,1.0,0.0
12141720,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.8743952512741089,0.4708285927772522,0.4270967245101928,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.8927131295204163,0.501999020576477,0.4779344499111175,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.7673677802085876,0.315006673336029,0.2232914865016937,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.7374353408813477,0.2775836884975433,0.2671900689601898,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.6533743739128113,0.1924371421337127,0.887085497379303,284.7740783691406,284.95001220703125,300.2142333984375,289.2772216796875,298.20928955078125,297.21649169921875,284.7718811035156,1.0,0.5463828444480896,0.4513572752475738,0.4513572752475738,1.0,1.0,-2.740450143814087,0.9084563851356506,1.8319939374923704,0.2859787940979004,0.9018798470497132,0.9018798470497132,0.0,168.47454833984375,142.0,39893.5625,0.0,1958.0489501953125,1.0,280.65826416015625,283.2621154785156,292.332763671875,294.95623779296875,293.1499938964844,293.1499938964844,280.3500061035156,36105.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115500450134276,1.0,0.0,0.0,3.666893243789673,3.666917324066162,8.972011187324824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.92822265625,0.0,1552.8406982421875,1895.4371337890625,0.0,3510.98291015625,0.9091072082519532,1.0,0.0,3.0,1.0,0.0
12141780,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8835856318473816,0.4665443897247314,0.4229867160320282,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.905106484889984,0.502092182636261,0.4777334928512573,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678405761719,0.7774739265441895,0.3148157000541687,0.2229232341051101,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680236816406,0.7459845542907715,0.2768675088882446,0.2662164866924286,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687866210937,0.6606961488723755,0.1912542432546615,0.8803560733795166,284.5675354003906,284.95001220703125,300.2302551269531,289.2635192871094,298.202392578125,297.2007751464844,284.5653381347656,1.0,0.5382500290870667,0.4510244727134704,0.4510244727134704,1.0,1.0,-2.725572347640991,0.9019647240638732,1.8236076831817627,0.2825703918933868,0.8951039910316467,0.8951039910316467,0.0,158.6342010498047,130.0,40669.5859375,0.0,1889.03662109375,1.0,280.3580322265625,283.02215576171875,292.30340576171875,294.9747619628906,293.1499938964844,293.1499938964844,280.6499938964844,36390.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221026301383972,1.0,0.0,0.0,3.6531941890716553,3.653218269348145,8.905100230549579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.17626953125,0.0,1539.65234375,1895.4371337890625,0.0,3608.5498046875,0.9062346816062928,1.0,0.0,3.0,1.0,0.0
12141840,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8835856318473816,0.4665443897247314,0.4229867160320282,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.905106484889984,0.502092182636261,0.4777334928512573,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678405761719,0.7774739265441895,0.3148157000541687,0.2229232341051101,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680236816406,0.7459845542907715,0.2768675088882446,0.2662164866924286,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687866210937,0.6606961488723755,0.1912542432546615,0.8803560733795166,284.5675354003906,284.95001220703125,300.2302551269531,289.2635192871094,298.202392578125,297.2007751464844,284.5653381347656,1.0,0.5382500290870667,0.4510244727134704,0.4510244727134704,1.0,1.0,-2.725572347640991,0.9019647240638732,1.8236076831817627,0.2825703918933868,0.8951039910316467,0.8951039910316467,0.0,158.6342010498047,130.0,40669.5859375,0.0,1889.03662109375,1.0,280.3580322265625,283.02215576171875,292.30340576171875,294.9747619628906,293.1499938964844,293.1499938964844,280.6499938964844,36390.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221026301383972,1.0,0.0,0.0,3.6531941890716553,3.653218269348145,8.905100230549579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.17626953125,0.0,1539.65234375,1895.4371337890625,0.0,3608.5498046875,0.9062346816062928,1.0,0.0,3.0,1.0,0.0
12141900,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888427734375,0.8893833160400391,0.4650981724262237,0.4211154580116272,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891174316406,0.9129365682601928,0.5026071667671204,0.4777222275733948,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.7835909128189087,0.3150929510593414,0.2227979302406311,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.7511835694313049,0.2767569422721863,0.265744000673294,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68328857421875,0.6651918292045593,0.1908290684223175,0.8769248127937317,284.6882629394531,284.95001220703125,300.2381896972656,289.25640869140625,298.2021179199219,297.1976623535156,284.6966857910156,1.0,0.533939003944397,0.4508580863475799,0.4508580863475799,1.0,1.0,-2.7184627056121826,0.8988550901412964,1.8196076154708865,0.2808541655540466,0.8944945335388184,0.8944945335388184,0.0,153.29495239257812,130.0,39692.09375,0.0,1853.361083984375,1.0,280.60113525390625,283.18560791015625,292.2098693847656,294.7244567871094,293.1499938964844,293.1499938964844,280.6499938964844,36364.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129364490509032,1.0,0.0,0.0,3.645885705947876,3.645909547805786,8.869504881658941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.08984375,0.0,1531.3177490234375,1895.4371337890625,0.0,3523.8349609375,0.9046450853347778,1.0,0.0,3.0,1.0,0.0
12141960,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.8972634673118591,0.4643289744853973,0.4199780821800232,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.9233594536781312,0.5036630630493164,0.4782786667346954,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.7915008664131165,0.3158109486103058,0.2230010330677032,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.7580019235610962,0.2769950628280639,0.2656008601188659,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73406982421875,0.6712158918380737,0.1906898915767669,0.8746539950370789,284.7348937988281,284.95001220703125,300.2460632324219,289.2491455078125,298.2062072753906,297.2001342773437,284.7362365722656,1.0,0.529691755771637,0.450899064540863,0.450899064540863,1.0,1.0,-2.7151012420654297,0.8976184725761414,1.817482829093933,0.2801723182201385,0.8935666680335999,0.8935666680335999,0.0,147.3533172607422,118.0,39525.453125,0.0,1820.7393798828125,1.0,280.6425170898437,283.234619140625,292.19305419921875,294.7203369140625,293.1499938964844,293.1499938964844,280.95001220703125,36317.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906422793865204,1.0,0.0,0.0,3.640509366989136,3.640533447265625,8.843366003929987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.66552734375,0.0,1525.001220703125,1895.4371337890625,0.0,3463.37646484375,0.9033833742141724,1.0,0.0,3.0,1.0,0.0
12142020,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.918693780899048,0.4637974500656128,0.4187483489513397,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9493917226791382,0.5066879987716675,0.4803422391414642,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8112952709197998,0.3180350959300995,0.2240014225244522,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7758045792579651,0.2781409323215484,0.2659741342067718,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.6871351599693298,0.191022902727127,0.872862696647644,284.9293518066406,284.95001220703125,300.2616577148437,289.2340393066406,298.2204895019531,297.2133483886719,284.93121337890625,1.0,0.5215157270431519,0.450981080532074,0.450981080532074,1.0,1.0,-2.715593099594116,0.89801025390625,1.8175828456878664,0.2801423966884613,0.8948708772659302,0.8948708772659302,0.0,134.6805419921875,106.0,38503.76953125,0.0,1762.81787109375,1.0,280.9418029785156,283.4701232910156,292.1656799316406,294.60675048828125,293.1499938964844,293.1499938964844,281.25,36125.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891931176185608,1.0,0.0,0.0,3.6351003646850586,3.635124444961548,8.817107186587236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.18310546875,0.0,1517.59033203125,1895.4371337890625,0.0,3302.660888671875,0.9020534753799438,1.0,0.0,3.0,1.0,0.0
12142080,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.918693780899048,0.4637974500656128,0.4187483489513397,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9493917226791382,0.5066879987716675,0.4803422391414642,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8112952709197998,0.3180350959300995,0.2240014225244522,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7758045792579651,0.2781409323215484,0.2659741342067718,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.6871351599693298,0.191022902727127,0.872862696647644,284.9293518066406,284.95001220703125,300.2616577148437,289.2340393066406,298.2204895019531,297.2133483886719,284.93121337890625,1.0,0.5215157270431519,0.450981080532074,0.450981080532074,1.0,1.0,-2.715593099594116,0.89801025390625,1.8175828456878664,0.2801423966884613,0.8948708772659302,0.8948708772659302,0.0,134.6805419921875,106.0,38503.76953125,0.0,1762.81787109375,1.0,280.9418029785156,283.4701232910156,292.1656799316406,294.60675048828125,293.1499938964844,293.1499938964844,281.25,36125.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891931176185608,1.0,0.0,0.0,3.6351003646850586,3.635124444961548,8.817107186587236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.18310546875,0.0,1517.59033203125,1895.4371337890625,0.0,3302.660888671875,0.9020534753799438,1.0,0.0,3.0,1.0,0.0
12142140,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9481176733970642,0.4640092551708221,0.4182981252670288,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.9783458709716796,0.5104362368583679,0.4831880927085876,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.8344959616661072,0.3209247291088104,0.2255222499370575,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.7991688847541809,0.2798815667629242,0.2669664323329925,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.7079576253890991,0.1919425129890442,0.8739053606987,285.1278991699219,284.95001220703125,300.27703857421875,289.2182312011719,298.2388916015625,297.2322082519531,285.1298522949219,1.0,0.5138680934906006,0.4510630667209625,0.4510630667209625,1.0,1.0,-2.722739696502685,0.9009925723075868,1.821747183799744,0.2813029885292053,0.8988592624664307,0.8988592624664307,0.0,121.6492919921875,94.0,37582.3671875,0.0,1713.01171875,1.0,281.2414855957031,283.70660400390625,292.16241455078125,294.5416259765625,293.1499938964844,293.1499938964844,281.54998779296875,35880.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750784397125244,1.0,0.0,0.0,3.638830184936523,3.6388540267944336,8.835210110191838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.81396484375,0.0,1519.8848876953125,1895.4371337890625,0.0,3170.442138671875,0.9027196764945984,1.0,0.0,3.0,1.0,0.0
12142200,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9481176733970642,0.4640092551708221,0.4182981252670288,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.9783458709716796,0.5104362368583679,0.4831880927085876,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.8344959616661072,0.3209247291088104,0.2255222499370575,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.7991688847541809,0.2798815667629242,0.2669664323329925,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.7079576253890991,0.1919425129890442,0.8739053606987,285.1278991699219,284.95001220703125,300.27703857421875,289.2182312011719,298.2388916015625,297.2322082519531,285.1298522949219,1.0,0.5138680934906006,0.4510630667209625,0.4510630667209625,1.0,1.0,-2.722739696502685,0.9009925723075868,1.821747183799744,0.2813029885292053,0.8988592624664307,0.8988592624664307,0.0,121.6492919921875,94.0,37582.3671875,0.0,1713.01171875,1.0,281.2414855957031,283.70660400390625,292.16241455078125,294.5416259765625,293.1499938964844,293.1499938964844,281.54998779296875,35880.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750784397125244,1.0,0.0,0.0,3.638830184936523,3.6388540267944336,8.835210110191838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.81396484375,0.0,1519.8848876953125,1895.4371337890625,0.0,3170.442138671875,0.9027196764945984,1.0,0.0,3.0,1.0,0.0
12142260,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.9784024357795716,0.4646490514278412,0.4183216392993927,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.9990000128746032,0.5147491693496704,0.478018969297409,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.8619528412818909,0.3242174088954925,0.2273900061845779,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246459960937,0.8251165151596069,0.2819794416427612,0.2683829963207245,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241577148437,0.7301701903343201,0.1932282596826553,0.876997172832489,285.32489013671875,284.95001220703125,300.29217529296875,289.2018127441406,298.2580871582031,297.2536315917969,285.3258972167969,1.0,0.5064712762832642,0.4508138298988342,0.4508138298988342,1.0,1.0,-2.728930950164795,0.9029320478439332,1.8259987831115725,0.2815357744693756,0.9054793119430542,0.9054793119430542,0.0,109.41780090332033,97.0,36676.81640625,0.0,1662.3878173828125,1.0,281.54156494140625,283.9389953613281,292.15838623046875,294.4843444824219,293.1499938964844,293.1499938964844,281.25,35615.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636115193367004,1.0,0.0,0.0,3.6524391174316406,3.65246319770813,8.901419619178341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.49365234375,0.0,1533.0067138671875,1895.4371337890625,0.0,3062.880615234375,0.9055812954902648,1.0,0.0,3.0,1.0,0.0
12142320,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.9784024357795716,0.4646490514278412,0.4183216392993927,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.9990000128746032,0.5147491693496704,0.478018969297409,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.8619528412818909,0.3242174088954925,0.2273900061845779,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246459960937,0.8251165151596069,0.2819794416427612,0.2683829963207245,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241577148437,0.7301701903343201,0.1932282596826553,0.876997172832489,285.32489013671875,284.95001220703125,300.29217529296875,289.2018127441406,298.2580871582031,297.2536315917969,285.3258972167969,1.0,0.5064712762832642,0.4508138298988342,0.4508138298988342,1.0,1.0,-2.728930950164795,0.9029320478439332,1.8259987831115725,0.2815357744693756,0.9054793119430542,0.9054793119430542,0.0,109.41780090332033,97.0,36676.81640625,0.0,1662.3878173828125,1.0,281.54156494140625,283.9389953613281,292.15838623046875,294.4843444824219,293.1499938964844,293.1499938964844,281.25,35615.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636115193367004,1.0,0.0,0.0,3.6524391174316406,3.65246319770813,8.901419619178341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.49365234375,0.0,1533.0067138671875,1895.4371337890625,0.0,3062.880615234375,0.9055812954902648,1.0,0.0,3.0,1.0,0.0
