time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142380,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.98598450422287,0.4632050096988678,0.417538583278656,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.9990000128746032,0.5203526616096497,0.4646258652210235,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.872314453125,0.3263607621192932,0.2290700823068618,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8336940407752991,0.2831677496433258,0.2696875333786011,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.7374979257583618,0.193891167640686,0.880435049533844,285.1377868652344,284.95001220703125,300.3070373535156,289.18475341796875,298.2745666503906,297.2731628417969,285.1357727050781,1.0,0.5023712515830994,0.4505645930767059,0.4505645930767059,1.0,1.0,-2.714918613433838,0.8969131708145142,1.818005442619324,0.2789383828639984,0.9064972400665284,0.9064972400665284,0.0,105.55765533447266,100.0,37560.22265625,0.0,1627.0150146484375,1.0,281.25787353515625,283.71160888671875,292.24285888671875,294.6963195800781,293.1499938964844,293.1499938964844,280.95001220703125,35714.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801152110099792,1.0,0.0,0.0,3.663922786712648,3.663946866989136,8.957481441029813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.05224609375,0.0,1546.57080078125,1895.4371337890625,0.0,3217.66015625,0.9081872701644896,1.0,0.0,3.0,1.0,0.0
12142440,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.98598450422287,0.4632050096988678,0.417538583278656,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.9990000128746032,0.5203526616096497,0.4646258652210235,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.872314453125,0.3263607621192932,0.2290700823068618,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8336940407752991,0.2831677496433258,0.2696875333786011,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.7374979257583618,0.193891167640686,0.880435049533844,285.1377868652344,284.95001220703125,300.3070373535156,289.18475341796875,298.2745666503906,297.2731628417969,285.1357727050781,1.0,0.5023712515830994,0.4505645930767059,0.4505645930767059,1.0,1.0,-2.714918613433838,0.8969131708145142,1.818005442619324,0.2789383828639984,0.9064972400665284,0.9064972400665284,0.0,105.55765533447266,100.0,37560.22265625,0.0,1627.0150146484375,1.0,281.25787353515625,283.71160888671875,292.24285888671875,294.6963195800781,293.1499938964844,293.1499938964844,280.95001220703125,35714.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801152110099792,1.0,0.0,0.0,3.663922786712648,3.663946866989136,8.957481441029813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.05224609375,0.0,1546.57080078125,1895.4371337890625,0.0,3217.66015625,0.9081872701644896,1.0,0.0,3.0,1.0,0.0
12142500,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9873656034469604,0.4618271887302398,0.4164798259735107,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9990000128746032,0.5228739380836487,0.461113691329956,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8752231001853943,0.3269925415515899,0.2295910120010376,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8359478116035461,0.2833686470985412,0.2699732184410095,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7393494844436646,0.1939089298248291,0.8808544874191284,284.9904479980469,284.95001220703125,300.3143615722656,289.17596435546875,298.28009033203125,297.2786865234375,284.9806213378906,1.0,0.5012156963348389,0.4504399597644806,0.4504399597644806,1.0,1.0,-2.710897445678711,0.8950868844985962,1.8158105611801147,0.2779487371444702,0.905348300933838,0.905348300933838,0.0,104.54305267333984,100.0,38430.46484375,0.0,1616.542724609375,1.0,281.0010070800781,283.52490234375,292.2710876464844,294.8402709960937,293.1499938964844,293.1499938964844,280.95001220703125,35820.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916068077087402,1.0,0.0,0.0,3.66709566116333,3.6671197414398193,8.97300139968138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.93896484375,0.0,1550.9205322265625,1895.4371337890625,0.0,3325.231201171875,0.908930003643036,1.0,0.0,3.0,1.0,0.0
12142560,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9872738718986512,0.460187017917633,0.4150615632534027,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9990000128746032,0.5249491333961487,0.4596986174583435,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8765617609024048,0.3274154663085937,0.2299218773841858,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8368028402328491,0.2833617031574249,0.2700253129005432,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7399314641952515,0.1937406361103058,0.880370557308197,284.9345092773437,284.95001220703125,300.3216247558594,289.16705322265625,298.2831726074219,297.2803039550781,284.9325866699219,1.0,0.5004746317863464,0.4503981173038482,0.4503981173038482,1.0,1.0,-2.707370042800904,0.8936152458190918,1.813754916191101,0.2772215604782104,0.9046405553817748,0.9046405553817748,0.0,104.0678482055664,103.0,38499.25390625,0.0,1609.2940673828125,1.0,280.9577331542969,283.4698181152344,292.2358093261719,294.7680053710937,293.1499938964844,293.1499938964844,280.6499938964844,35915.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974427580833435,1.0,0.0,0.0,3.6677985191345215,3.6678225994110094,8.976442131825024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.8681640625,0.0,1552.4254150390625,1895.4371337890625,0.0,3379.735595703125,0.9091842770576476,1.0,0.0,3.0,1.0,0.0
12142620,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.9844940304756165,0.4565867781639099,0.4119589626789093,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.9990000128746032,0.5278050303459167,0.4608854055404663,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.8763801455497742,0.3279503583908081,0.2303745597600937,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.8359106779098511,0.2829922139644623,0.2698012292385101,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.7386826276779175,0.1930501013994217,0.8778702616691589,284.7343444824219,284.95001220703125,300.3359680175781,289.1488037109375,298.2836303710937,297.2748413085937,284.7325134277344,1.0,0.4999543130397796,0.4503144323825836,0.4503144323825836,1.0,1.0,-2.702335834503174,0.8914790749549866,1.8108566999435425,0.2761644423007965,0.9001311659812927,0.9001311659812927,0.0,104.17987823486328,106.0,39413.20703125,0.0,1602.6195068359375,1.0,280.657958984375,283.23309326171875,292.2030944824219,294.79510498046875,293.1499938964844,293.1499938964844,280.3500061035156,36163.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110864400863647,1.0,0.0,0.0,3.662501573562622,3.6625258922576895,8.950534038376645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.36376953125,0.0,1548.345703125,1895.4371337890625,0.0,3506.683349609375,0.9081630110740662,1.0,0.0,3.0,1.0,0.0
12142680,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.9844940304756165,0.4565867781639099,0.4119589626789093,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.9990000128746032,0.5278050303459167,0.4608854055404663,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.8763801455497742,0.3279503583908081,0.2303745597600937,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.8359106779098511,0.2829922139644623,0.2698012292385101,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.7386826276779175,0.1930501013994217,0.8778702616691589,284.7343444824219,284.95001220703125,300.3359680175781,289.1488037109375,298.2836303710937,297.2748413085937,284.7325134277344,1.0,0.4999543130397796,0.4503144323825836,0.4503144323825836,1.0,1.0,-2.702335834503174,0.8914790749549866,1.8108566999435425,0.2761644423007965,0.9001311659812927,0.9001311659812927,0.0,104.17987823486328,106.0,39413.20703125,0.0,1602.6195068359375,1.0,280.657958984375,283.23309326171875,292.2030944824219,294.79510498046875,293.1499938964844,293.1499938964844,280.3500061035156,36163.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110864400863647,1.0,0.0,0.0,3.662501573562622,3.6625258922576895,8.950534038376645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.36376953125,0.0,1548.345703125,1895.4371337890625,0.0,3506.683349609375,0.9081630110740662,1.0,0.0,3.0,1.0,0.0
12142740,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53729248046875,0.9790510535240172,0.4527137279510498,0.4086057245731354,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372314453125,0.9990000128746032,0.5289865136146545,0.4658905565738678,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375671386719,0.8735180497169495,0.3282136917114258,0.2306346744298935,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.8325754404067993,0.282290518283844,0.2692588269710541,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.53839111328125,0.7351486086845398,0.1920052766799926,0.873784601688385,284.5373840332031,284.95001220703125,300.3500061035156,289.1300048828125,298.2774658203125,297.2594299316406,284.5357666015625,1.0,0.5003308057785034,0.4502307474613189,0.4502307474613189,1.0,1.0,-2.699070692062378,0.8900280594825745,1.809042692184448,0.2754579186439514,0.8930156826972961,0.8930156826972961,0.0,105.30536651611328,109.0,40295.375,0.0,1603.1468505859375,1.0,280.3580627441406,283.0018005371094,292.1724853515625,294.8175354003906,293.1499938964844,293.1499938964844,280.6499938964844,36445.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221910238265992,1.0,0.0,0.0,3.646733522415161,3.6467576026916495,8.873630008565669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.1748046875,0.0,1532.8643798828125,1895.4371337890625,0.0,3609.364501953125,0.9048295021057128,1.0,0.0,3.0,1.0,0.0
12142800,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53729248046875,0.9790510535240172,0.4527137279510498,0.4086057245731354,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372314453125,0.9990000128746032,0.5289865136146545,0.4658905565738678,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375671386719,0.8735180497169495,0.3282136917114258,0.2306346744298935,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.8325754404067993,0.282290518283844,0.2692588269710541,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.53839111328125,0.7351486086845398,0.1920052766799926,0.873784601688385,284.5373840332031,284.95001220703125,300.3500061035156,289.1300048828125,298.2774658203125,297.2594299316406,284.5357666015625,1.0,0.5003308057785034,0.4502307474613189,0.4502307474613189,1.0,1.0,-2.699070692062378,0.8900280594825745,1.809042692184448,0.2754579186439514,0.8930156826972961,0.8930156826972961,0.0,105.30536651611328,109.0,40295.375,0.0,1603.1468505859375,1.0,280.3580627441406,283.0018005371094,292.1724853515625,294.8175354003906,293.1499938964844,293.1499938964844,280.6499938964844,36445.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221910238265992,1.0,0.0,0.0,3.646733522415161,3.6467576026916495,8.873630008565669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.1748046875,0.0,1532.8643798828125,1895.4371337890625,0.0,3609.364501953125,0.9048295021057128,1.0,0.0,3.0,1.0,0.0
12142860,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.982438027858734,0.4548079967498779,0.4091144800186157,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.9990000128746032,0.5359708666801453,0.4610472917556762,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.8804731369018555,0.333908349275589,0.2336386889219284,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.8382269740104675,0.2868364453315735,0.2722901999950409,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.7408384084701538,0.1961503773927688,0.8864244222640991,284.7334289550781,284.95001220703125,300.3634338378906,289.107666015625,298.30938720703125,297.2986145019531,284.7364807128906,1.0,0.5023519992828369,0.4501786828041076,0.4501786828041076,1.0,1.0,-2.716277599334717,0.8966436386108398,1.819633960723877,0.2780293822288513,0.8916271924972534,0.8916271924972534,0.0,104.70474243164062,112.0,39518.4765625,0.0,1625.0467529296875,1.0,280.6419372558594,283.2372436523437,292.0608215332031,294.5784606933594,293.1499938964844,293.1499938964844,280.95001220703125,36343.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081205129623412,1.0,0.0,0.0,3.632852792739868,3.632876873016357,8.806207461020676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.9873046875,0.0,1516.7313232421875,1895.4371337890625,0.0,3479.153076171875,0.9016973376274108,1.0,0.0,3.0,1.0,0.0
12142920,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.982438027858734,0.4548079967498779,0.4091144800186157,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.9990000128746032,0.5359708666801453,0.4610472917556762,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.8804731369018555,0.333908349275589,0.2336386889219284,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.8382269740104675,0.2868364453315735,0.2722901999950409,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.7408384084701538,0.1961503773927688,0.8864244222640991,284.7334289550781,284.95001220703125,300.3634338378906,289.107666015625,298.30938720703125,297.2986145019531,284.7364807128906,1.0,0.5023519992828369,0.4501786828041076,0.4501786828041076,1.0,1.0,-2.716277599334717,0.8966436386108398,1.819633960723877,0.2780293822288513,0.8916271924972534,0.8916271924972534,0.0,104.70474243164062,112.0,39518.4765625,0.0,1625.0467529296875,1.0,280.6419372558594,283.2372436523437,292.0608215332031,294.5784606933594,293.1499938964844,293.1499938964844,280.95001220703125,36343.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081205129623412,1.0,0.0,0.0,3.632852792739868,3.632876873016357,8.806207461020676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.9873046875,0.0,1516.7313232421875,1895.4371337890625,0.0,3479.153076171875,0.9016973376274108,1.0,0.0,3.0,1.0,0.0
12142980,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.985509991645813,0.4565756618976593,0.4107018411159515,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9990000128746032,0.5441679954528809,0.4578040838241577,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8871882557868958,0.338976114988327,0.2372148931026458,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8436612486839294,0.2906257212162018,0.2759671509265899,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7465874552726746,0.199515551328659,0.9020666480064392,284.9560241699219,284.95001220703125,300.3759155273437,289.0791015625,298.3419494628906,297.3387451171875,284.9589538574219,1.0,0.5059006214141846,0.4501266181468963,0.4501266181468963,1.0,1.0,-2.74180006980896,0.9064669013023376,1.835333108901977,0.282310426235199,0.8934885859489441,0.8934885859489441,0.0,104.8254165649414,130.0,38810.70703125,0.0,1662.681396484375,1.0,280.94171142578125,283.49420166015625,292.0285339355469,294.4823608398437,293.1499938964844,293.1499938964844,281.25,36111.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944892287254333,1.0,0.0,0.0,3.627868175506592,3.627892017364502,8.782058102951851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.8935546875,0.0,1509.5152587890625,1895.4371337890625,0.0,3352.163818359375,0.900432825088501,1.0,0.0,3.0,1.0,0.0
12143040,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.985509991645813,0.4565756618976593,0.4107018411159515,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9990000128746032,0.5441679954528809,0.4578040838241577,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8871882557868958,0.338976114988327,0.2372148931026458,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8436612486839294,0.2906257212162018,0.2759671509265899,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7465874552726746,0.199515551328659,0.9020666480064392,284.9560241699219,284.95001220703125,300.3759155273437,289.0791015625,298.3419494628906,297.3387451171875,284.9589538574219,1.0,0.5059006214141846,0.4501266181468963,0.4501266181468963,1.0,1.0,-2.74180006980896,0.9064669013023376,1.835333108901977,0.282310426235199,0.8934885859489441,0.8934885859489441,0.0,104.8254165649414,130.0,38810.70703125,0.0,1662.681396484375,1.0,280.94171142578125,283.49420166015625,292.0285339355469,294.4823608398437,293.1499938964844,293.1499938964844,281.25,36111.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944892287254333,1.0,0.0,0.0,3.627868175506592,3.627892017364502,8.782058102951851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.8935546875,0.0,1509.5152587890625,1895.4371337890625,0.0,3352.163818359375,0.900432825088501,1.0,0.0,3.0,1.0,0.0
12143100,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.9828662276268004,0.4574418365955353,0.4114662706851959,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.9990000128746032,0.54804927110672,0.4630005061626434,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.8859696388244629,0.3414326012134552,0.2389458864927292,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8423060774803162,0.2923922836780548,0.2776877284049988,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.7457972168922424,0.2010449320077896,0.9092624187469482,285.11358642578125,284.95001220703125,300.3818359375,289.0626220703125,298.3565673828125,297.3558959960937,285.12469482421875,1.0,0.5102523565292358,0.4501005709171295,0.4501005709171295,1.0,1.0,-2.76173996925354,0.9141875505447388,1.8475524187088013,0.2854659557342529,0.8960978984832764,0.8960978984832764,0.0,106.81637573242188,130.0,38124.8984375,0.0,1701.459716796875,1.0,281.1980285644531,283.6882019042969,291.9945983886719,294.35467529296875,293.1499938964844,293.1499938964844,281.25,35960.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886826753616333,1.0,0.0,0.0,3.629067897796631,3.629091739654541,8.787867500359425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.52587890625,0.0,1509.713134765625,1895.4371337890625,0.0,3280.51953125,0.9006332755088806,1.0,0.0,3.0,1.0,0.0
12143160,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.9778690338134766,0.4583965539932251,0.4124153554439544,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.9990000128746032,0.5512601733207703,0.4721188843250274,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.8823586106300354,0.3439283072948456,0.240755945444107,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.8388268351554871,0.294160395860672,0.2794646620750427,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.7430906891822815,0.202544093132019,0.9165448546409608,285.18487548828125,284.95001220703125,300.38751220703125,289.0447082519531,298.36767578125,297.3686828613281,285.1883544921875,1.0,0.5158615112304688,0.4497198462486267,0.4497198462486267,1.0,1.0,-2.786893367767334,0.9232034087181092,1.86368989944458,0.2888965606689453,0.8984211683273315,0.8984211683273315,0.0,110.00922393798828,133.0,38284.4921875,0.0,1754.341796875,1.0,281.241943359375,283.75537109375,292.0114440917969,294.4265441894531,293.1499938964844,293.1499938964844,281.54998779296875,35825.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849999308586121,1.0,0.0,0.0,3.633479833602905,3.633503675460816,8.809248015495541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.7998046875,0.0,1513.564453125,1895.4371337890625,0.0,3263.41796875,0.9014908671379088,1.0,0.0,3.0,1.0,0.0
12143220,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.414306640625,0.9707700610160828,0.4603999555110931,0.4142848551273346,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.9990000128746032,0.556387722492218,0.4854097068309784,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139099121094,0.8784488439559937,0.3489467203617096,0.2443251758813858,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.8347358703613281,0.2976428866386413,0.2828815579414367,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128112792969,0.7400570511817932,0.205397754907608,0.9301161766052246,285.4141845703125,284.95001220703125,300.3981628417969,289.0048828125,298.3822021484375,297.38397216796875,285.4169311523437,1.0,0.5245837569236755,0.4489584267139435,0.4489584267139435,1.0,1.0,-2.8298323154449463,0.93818998336792,1.8916423320770264,0.2947211265563965,0.9064576029777528,0.9064576029777528,0.0,115.00772857666016,136.0,37864.54296875,0.0,1844.4605712890625,1.0,281.54156494140625,284.0162048339844,291.99053955078125,294.38140869140625,293.1499938964844,293.1499938964844,281.25,35517.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793866038322449,1.0,0.0,0.0,3.6506614685058594,3.6506853103637695,8.892756682143954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.59521484375,0.0,1530.290771484375,1895.4371337890625,0.0,3210.831787109375,0.905120611190796,1.0,0.0,3.0,1.0,0.0
12143280,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.414306640625,0.9707700610160828,0.4603999555110931,0.4142848551273346,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.9990000128746032,0.556387722492218,0.4854097068309784,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139099121094,0.8784488439559937,0.3489467203617096,0.2443251758813858,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.8347358703613281,0.2976428866386413,0.2828815579414367,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128112792969,0.7400570511817932,0.205397754907608,0.9301161766052246,285.4141845703125,284.95001220703125,300.3981628417969,289.0048828125,298.3822021484375,297.38397216796875,285.4169311523437,1.0,0.5245837569236755,0.4489584267139435,0.4489584267139435,1.0,1.0,-2.8298323154449463,0.93818998336792,1.8916423320770264,0.2947211265563965,0.9064576029777528,0.9064576029777528,0.0,115.00772857666016,136.0,37864.54296875,0.0,1844.4605712890625,1.0,281.54156494140625,284.0162048339844,291.99053955078125,294.38140869140625,293.1499938964844,293.1499938964844,281.25,35517.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793866038322449,1.0,0.0,0.0,3.6506614685058594,3.6506853103637695,8.892756682143954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.59521484375,0.0,1530.290771484375,1895.4371337890625,0.0,3210.831787109375,0.905120611190796,1.0,0.0,3.0,1.0,0.0
12143340,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.9625848531723022,0.4602717757225036,0.4149366617202759,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.9990000128746032,0.5592386722564697,0.4986790120601654,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.8740392327308655,0.3526208400726318,0.2473028302192688,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.8302388191223145,0.3000120818614959,0.2856163680553436,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.7364920973777771,0.2073159664869308,0.9408141374588012,285.2567443847656,284.95001220703125,300.4078674316406,288.9600524902344,298.3819885253906,297.37847900390625,285.256103515625,1.0,0.5324747562408447,0.4481969773769378,0.4481969773769378,1.0,1.0,-2.866297006607056,0.9506064653396606,1.9156904220581048,0.2994012832641601,0.9092621207237244,0.9092621207237244,0.0,119.87606048583984,139.0,39124.96875,0.0,1926.0262451171875,1.0,281.25787353515625,283.81011962890625,292.0469665527344,294.5923767089844,293.1499938964844,293.1499938964844,280.95001220703125,35574.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017404913902284,1.0,0.0,0.0,3.667243480682373,3.6672675609588623,8.973725016403478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.6865234375,0.0,1549.2357177734375,1895.4371337890625,0.0,3419.802734375,0.908839762210846,1.0,0.0,3.0,1.0,0.0
12143400,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.9625848531723022,0.4602717757225036,0.4149366617202759,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.9990000128746032,0.5592386722564697,0.4986790120601654,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.8740392327308655,0.3526208400726318,0.2473028302192688,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.8302388191223145,0.3000120818614959,0.2856163680553436,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.7364920973777771,0.2073159664869308,0.9408141374588012,285.2567443847656,284.95001220703125,300.4078674316406,288.9600524902344,298.3819885253906,297.37847900390625,285.256103515625,1.0,0.5324747562408447,0.4481969773769378,0.4481969773769378,1.0,1.0,-2.866297006607056,0.9506064653396606,1.9156904220581048,0.2994012832641601,0.9092621207237244,0.9092621207237244,0.0,119.87606048583984,139.0,39124.96875,0.0,1926.0262451171875,1.0,281.25787353515625,283.81011962890625,292.0469665527344,294.5923767089844,293.1499938964844,293.1499938964844,280.95001220703125,35574.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017404913902284,1.0,0.0,0.0,3.667243480682373,3.6672675609588623,8.973725016403478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.6865234375,0.0,1549.2357177734375,1895.4371337890625,0.0,3419.802734375,0.908839762210846,1.0,0.0,3.0,1.0,0.0
12143460,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.9514771699905396,0.4584599435329437,0.413750410079956,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9990000128746032,0.5594482421875,0.5137766003608704,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8676232099533081,0.3550196588039398,0.2492656260728836,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8239282369613647,0.3011907935142517,0.2871257066726684,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.7310575842857361,0.2081276923418045,0.9463236331939696,285.0771484375,284.95001220703125,300.4166564941406,288.9106140136719,298.36688232421875,297.3536376953125,285.0762634277344,1.0,0.5393012166023254,0.4469484686851501,0.4469484686851501,1.0,1.0,-2.893820285797119,0.9584593772888184,1.9353610277175903,0.3015080094337463,0.9094648361206056,0.9094648361206056,0.0,125.01858520507812,142.0,40415.64453125,0.0,1996.114501953125,1.0,280.9579772949219,283.5863952636719,292.0053100585937,294.65240478515625,293.1499938964844,293.1499938964844,280.6499938964844,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242570400238036,1.0,0.0,0.0,3.677698850631714,3.6777231693267822,9.024967084769742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.298828125,0.0,1562.2064208984375,1895.4371337890625,0.0,3628.39208984375,0.911282479763031,1.0,0.0,3.0,1.0,0.0
12143520,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.9514771699905396,0.4584599435329437,0.413750410079956,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9990000128746032,0.5594482421875,0.5137766003608704,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8676232099533081,0.3550196588039398,0.2492656260728836,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8239282369613647,0.3011907935142517,0.2871257066726684,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.7310575842857361,0.2081276923418045,0.9463236331939696,285.0771484375,284.95001220703125,300.4166564941406,288.9106140136719,298.36688232421875,297.3536376953125,285.0762634277344,1.0,0.5393012166023254,0.4469484686851501,0.4469484686851501,1.0,1.0,-2.893820285797119,0.9584593772888184,1.9353610277175903,0.3015080094337463,0.9094648361206056,0.9094648361206056,0.0,125.01858520507812,142.0,40415.64453125,0.0,1996.114501953125,1.0,280.9579772949219,283.5863952636719,292.0053100585937,294.65240478515625,293.1499938964844,293.1499938964844,280.6499938964844,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242570400238036,1.0,0.0,0.0,3.677698850631714,3.6777231693267822,9.024967084769742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.298828125,0.0,1562.2064208984375,1895.4371337890625,0.0,3628.39208984375,0.911282479763031,1.0,0.0,3.0,1.0,0.0
12143580,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.939134418964386,0.4559504091739654,0.4118004143238067,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.5577586889266968,0.5282289981842041,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8606506586074829,0.3567758798599243,0.2507055699825287,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.816889226436615,0.3016760647296905,0.2878960371017456,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7247629761695862,0.2082145065069198,0.9482502937316896,284.8931884765625,284.95001220703125,300.4245300292969,288.8570251464844,298.3445129394531,297.31915283203125,284.89190673828125,1.0,0.5450916886329651,0.44569993019104,0.44569993019104,1.0,1.0,-2.913851022720337,0.9633259177207948,1.950525164604187,0.3023713529109955,0.9071781635284424,0.9071781635284424,0.0,130.17393493652344,145.0,41585.0078125,0.0,2054.9091796875,1.0,280.6581726074219,283.36163330078125,291.9346923828125,294.6596984863281,293.1499938964844,293.1499938964844,280.3500061035156,35946.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425526261329652,1.0,0.0,0.0,3.680340051651001,3.680364370346069,9.037934773914458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.17138671875,0.0,1566.7835693359375,1895.4371337890625,0.0,3795.62939453125,0.9120128750801086,1.0,0.0,3.0,1.0,0.0
12143640,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.939134418964386,0.4559504091739654,0.4118004143238067,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.5577586889266968,0.5282289981842041,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8606506586074829,0.3567758798599243,0.2507055699825287,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.816889226436615,0.3016760647296905,0.2878960371017456,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7247629761695862,0.2082145065069198,0.9482502937316896,284.8931884765625,284.95001220703125,300.4245300292969,288.8570251464844,298.3445129394531,297.31915283203125,284.89190673828125,1.0,0.5450916886329651,0.44569993019104,0.44569993019104,1.0,1.0,-2.913851022720337,0.9633259177207948,1.950525164604187,0.3023713529109955,0.9071781635284424,0.9071781635284424,0.0,130.17393493652344,145.0,41585.0078125,0.0,2054.9091796875,1.0,280.6581726074219,283.36163330078125,291.9346923828125,294.6596984863281,293.1499938964844,293.1499938964844,280.3500061035156,35946.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425526261329652,1.0,0.0,0.0,3.680340051651001,3.680364370346069,9.037934773914458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.17138671875,0.0,1566.7835693359375,1895.4371337890625,0.0,3795.62939453125,0.9120128750801086,1.0,0.0,3.0,1.0,0.0
12143700,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.9299693703651428,0.4545270502567291,0.4107654392719269,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.9938883781433104,0.5567916631698608,0.5281873345375061,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74969482421875,0.8549700975418091,0.3574892878532409,0.2513649761676788,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.8111678957939148,0.301729679107666,0.2881661355495453,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.7196820974349976,0.2080549448728561,0.94855934381485,284.7487487792969,284.95001220703125,300.4281311035156,288.8287658691406,298.33282470703125,297.3022155761719,284.73980712890625,1.0,0.5472372174263,0.4450756907463074,0.4450756907463074,1.0,1.0,-2.9140632152557373,0.961967408657074,1.952095866203308,0.3012879192829132,0.9044440388679504,0.9044440388679504,0.0,133.69813537597656,145.0,42475.90625,0.0,2072.77490234375,1.0,280.400634765625,283.17926025390625,291.92205810546875,294.7546691894531,293.1499938964844,293.1499938964844,280.3500061035156,36083.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526567459106444,1.0,0.0,0.0,3.678404092788696,3.6784284114837646,9.028428280544176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.42724609375,0.0,1565.6292724609375,1895.4371337890625,0.0,3886.8642578125,0.9116348624229432,1.0,0.0,3.0,1.0,0.0
12143760,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.921293079853058,0.4529573917388916,0.4094998240470886,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.9880903363227844,0.5561574697494507,0.5275374054908752,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942443847656,0.8497490882873535,0.3580812811851501,0.251889020204544,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944580078125,0.8055970668792725,0.301654577255249,0.2882618010044098,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.695068359375,0.7147355675697327,0.2077716886997223,0.9481070637702942,284.6940612792969,284.95001220703125,300.4314880371094,288.7996520996094,298.3228454589844,297.2874755859375,284.6922607421875,1.0,0.5489621162414551,0.4446569979190826,0.4446569979190826,1.0,1.0,-2.9119434356689453,0.960159182548523,1.951784372329712,0.300127625465393,0.90214741230011,0.90214741230011,0.0,136.989990234375,148.0,42508.14453125,0.0,2085.578857421875,1.0,280.357666015625,283.12646484375,291.8612060546875,294.647216796875,293.1499938964844,293.1499938964844,280.04998779296875,36204.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957419753074646,1.0,0.0,0.0,3.673569917678833,3.673593997955322,9.004713206195447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.20703125,0.0,1561.0863037109375,1895.4371337890625,0.0,3929.552001953125,0.9106676578521729,1.0,0.0,3.0,1.0,0.0
12143820,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947814941406,0.9074144959449768,0.4496426284313202,0.4068147838115692,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49462890625,0.9782381057739258,0.5553596019744873,0.5269014239311218,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4949951171875,0.8416601419448853,0.35910364985466,0.2528054118156433,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4952087402344,0.7963306903839111,0.3012994825839996,0.2882204353809356,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.495849609375,0.7060628533363342,0.2070095241069793,0.9460675716400146,284.49481201171875,284.95001220703125,300.4375,288.73895263671875,298.3057556152344,297.2626647949219,284.4930725097656,1.0,0.5516149997711182,0.4438195824623108,0.4438195824623108,1.0,1.0,-2.906554698944092,0.95616215467453,1.950392365455628,0.2976690530776977,0.8944441676139832,0.8944441676139832,0.0,142.4913787841797,151.0,43346.4609375,0.0,2103.79052734375,1.0,280.0579833984375,282.8947448730469,291.7876281738281,294.62548828125,293.1499938964844,293.1499938964844,280.3500061035156,36494.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696247577667236,1.0,0.0,0.0,3.655974864959717,3.655999183654785,8.918662501855579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.5830078125,0.0,1543.5352783203125,1895.4371337890625,0.0,4037.902587890625,0.9069283604621888,1.0,0.0,3.0,1.0,0.0
12143880,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947814941406,0.9074144959449768,0.4496426284313202,0.4068147838115692,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49462890625,0.9782381057739258,0.5553596019744873,0.5269014239311218,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4949951171875,0.8416601419448853,0.35910364985466,0.2528054118156433,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4952087402344,0.7963306903839111,0.3012994825839996,0.2882204353809356,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.495849609375,0.7060628533363342,0.2070095241069793,0.9460675716400146,284.49481201171875,284.95001220703125,300.4375,288.73895263671875,298.3057556152344,297.2626647949219,284.4930725097656,1.0,0.5516149997711182,0.4438195824623108,0.4438195824623108,1.0,1.0,-2.906554698944092,0.95616215467453,1.950392365455628,0.2976690530776977,0.8944441676139832,0.8944441676139832,0.0,142.4913787841797,151.0,43346.4609375,0.0,2103.79052734375,1.0,280.0579833984375,282.8947448730469,291.7876281738281,294.62548828125,293.1499938964844,293.1499938964844,280.3500061035156,36494.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696247577667236,1.0,0.0,0.0,3.655974864959717,3.655999183654785,8.918662501855579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.5830078125,0.0,1543.5352783203125,1895.4371337890625,0.0,4037.902587890625,0.9069283604621888,1.0,0.0,3.0,1.0,0.0
12143940,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628723144531,0.8996186256408691,0.4482895135879516,0.4051562249660492,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.9723602533340454,0.5565364360809326,0.5275514125823975,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627197265625,0.8376591205596924,0.361404538154602,0.2541956603527069,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.7910318970680237,0.3018461465835571,0.288557767868042,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620178222656,0.7006849050521851,0.2068993002176284,0.9450838565826416,284.662841796875,284.95001220703125,300.4425964355469,288.67535400390625,298.3011169433594,297.2563781738281,284.6643371582031,1.0,0.5538613796234131,0.4429821968078613,0.4429821968078613,1.0,1.0,-2.906223773956299,0.9541175961494446,1.9521061182022093,0.2958641946315765,0.8919676542282104,0.8919676542282104,0.0,146.17056274414062,154.0,42194.37890625,0.0,2121.486328125,1.0,280.3420104980469,283.10986328125,291.63482666015625,294.3287658691406,293.1499938964844,293.1499938964844,280.6499938964844,36425.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571624994277954,1.0,0.0,0.0,3.639292716979981,3.6393167972564697,8.837455993671028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.8681640625,0.0,1524.46533203125,1895.4371337890625,0.0,3927.251953125,0.9031874537467957,1.0,0.0,3.0,1.0,0.0
12144000,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628723144531,0.8996186256408691,0.4482895135879516,0.4051562249660492,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.9723602533340454,0.5565364360809326,0.5275514125823975,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627197265625,0.8376591205596924,0.361404538154602,0.2541956603527069,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.7910318970680237,0.3018461465835571,0.288557767868042,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620178222656,0.7006849050521851,0.2068993002176284,0.9450838565826416,284.662841796875,284.95001220703125,300.4425964355469,288.67535400390625,298.3011169433594,297.2563781738281,284.6643371582031,1.0,0.5538613796234131,0.4429821968078613,0.4429821968078613,1.0,1.0,-2.906223773956299,0.9541175961494446,1.9521061182022093,0.2958641946315765,0.8919676542282104,0.8919676542282104,0.0,146.17056274414062,154.0,42194.37890625,0.0,2121.486328125,1.0,280.3420104980469,283.10986328125,291.63482666015625,294.3287658691406,293.1499938964844,293.1499938964844,280.6499938964844,36425.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571624994277954,1.0,0.0,0.0,3.639292716979981,3.6393167972564697,8.837455993671028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.8681640625,0.0,1524.46533203125,1895.4371337890625,0.0,3927.251953125,0.9031874537467957,1.0,0.0,3.0,1.0,0.0
12144060,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8967903256416321,0.4485182464122772,0.4051543474197387,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9709326028823853,0.5593858957290649,0.5299726128578186,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8376632928848267,0.3649667799472809,0.2565383315086365,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7898226380348206,0.3034453988075256,0.2899169325828552,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.699194073677063,0.2077004760503769,0.9480636119842528,284.8569030761719,284.95001220703125,300.4467468261719,288.6092834472656,298.30828857421875,297.2655029296875,284.85870361328125,1.0,0.5566067099571228,0.4426179528236389,0.4426179528236389,1.0,1.0,-2.91715407371521,0.9574199318885804,1.9597342014312744,0.2969547212123871,0.8923155665397644,0.8923155665397644,0.0,148.28404235839844,157.0,41154.35546875,0.0,2150.601318359375,1.0,280.6414489746094,283.3477783203125,291.5565185546875,294.1644592285156,293.1499938964844,293.1499938964844,280.95001220703125,36235.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943192720413208,1.0,0.0,0.0,3.6297976970672607,3.629821538925171,8.79140202414419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.71826171875,0.0,1512.5635986328125,1895.4371337890625,0.0,3801.434814453125,0.9009442925453186,1.0,0.0,3.0,1.0,0.0
12144120,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8967903256416321,0.4485182464122772,0.4051543474197387,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9709326028823853,0.5593858957290649,0.5299726128578186,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8376632928848267,0.3649667799472809,0.2565383315086365,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7898226380348206,0.3034453988075256,0.2899169325828552,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.699194073677063,0.2077004760503769,0.9480636119842528,284.8569030761719,284.95001220703125,300.4467468261719,288.6092834472656,298.30828857421875,297.2655029296875,284.85870361328125,1.0,0.5566067099571228,0.4426179528236389,0.4426179528236389,1.0,1.0,-2.91715407371521,0.9574199318885804,1.9597342014312744,0.2969547212123871,0.8923155665397644,0.8923155665397644,0.0,148.28404235839844,157.0,41154.35546875,0.0,2150.601318359375,1.0,280.6414489746094,283.3477783203125,291.5565185546875,294.1644592285156,293.1499938964844,293.1499938964844,280.95001220703125,36235.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943192720413208,1.0,0.0,0.0,3.6297976970672607,3.629821538925171,8.79140202414419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.71826171875,0.0,1512.5635986328125,1895.4371337890625,0.0,3801.434814453125,0.9009442925453186,1.0,0.0,3.0,1.0,0.0
12144180,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8955846428871155,0.4494453370571136,0.4058842360973358,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.971086084842682,0.5630361437797546,0.5332714915275574,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8390839695930481,0.3691987991333008,0.2594046592712402,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7901243567466736,0.3056439161300659,0.291903406381607,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6992908120155334,0.2090846747159958,0.9538695216178894,285.0586242675781,284.95001220703125,300.45001220703125,288.54119873046875,298.3199768066406,297.2811889648437,285.06109619140625,1.0,0.5599879026412964,0.4422537088394165,0.4422537088394165,1.0,1.0,-2.9348032474517822,0.9633140563964844,1.9714890718460083,0.2991849184036255,0.8953985571861267,0.8953985571861267,0.0,150.04165649414062,160.0,40309.140625,0.0,2189.740478515625,1.0,280.9415283203125,283.5914611816406,291.4993591308594,294.0462951660156,293.1499938964844,293.1499938964844,281.25,35987.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319732785224916,1.0,0.0,0.0,3.629496574401856,3.6295204162597656,8.789943422016222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.708984375,0.0,1510.382568359375,1895.4371337890625,0.0,3699.215087890625,0.9007086157798767,1.0,0.0,3.0,1.0,0.0
