time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144240,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8955846428871155,0.4494453370571136,0.4058842360973358,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.971086084842682,0.5630361437797546,0.5332714915275574,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8390839695930481,0.3691987991333008,0.2594046592712402,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7901243567466736,0.3056439161300659,0.291903406381607,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6992908120155334,0.2090846747159958,0.9538695216178894,285.0586242675781,284.95001220703125,300.45001220703125,288.54119873046875,298.3199768066406,297.2811889648437,285.06109619140625,1.0,0.5599879026412964,0.4422537088394165,0.4422537088394165,1.0,1.0,-2.9348032474517822,0.9633140563964844,1.9714890718460083,0.2991849184036255,0.8953985571861267,0.8953985571861267,0.0,150.04165649414062,160.0,40309.140625,0.0,2189.740478515625,1.0,280.9415283203125,283.5914611816406,291.4993591308594,294.0462951660156,293.1499938964844,293.1499938964844,281.25,35987.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319732785224916,1.0,0.0,0.0,3.629496574401856,3.6295204162597656,8.789943422016222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.708984375,0.0,1510.382568359375,1895.4371337890625,0.0,3699.215087890625,0.9007086157798767,1.0,0.0,3.0,1.0,0.0
12144300,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107238769531,0.8950806856155396,0.4500761926174164,0.4063686728477478,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.9712572693824768,0.5650427937507629,0.5350760221481323,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098083496094,0.8399006128311157,0.3714840710163116,0.2609454393386841,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.7904021739959717,0.3068886697292328,0.293031096458435,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.6995177268981934,0.209923431277275,0.9574496746063232,285.2106018066406,284.95001220703125,300.4512634277344,288.5065002441406,298.3265075683594,297.29010009765625,285.2197265625,1.0,0.561891496181488,0.4420715868473053,0.4420715868473053,1.0,1.0,-2.945063591003418,0.9668036103248596,1.9782599210739136,0.3005310893058777,0.8986058831214905,0.8986058831214905,0.0,150.97752380371094,160.0,39592.51953125,0.0,2212.255126953125,1.0,281.197998046875,283.782958984375,291.4472961425781,293.8993225097656,293.1499938964844,293.1499938964844,281.25,35833.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252047538757324,1.0,0.0,0.0,3.633092880249024,3.6331167221069336,8.807371614238946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.94482421875,0.0,1513.198486328125,1895.4371337890625,0.0,3637.111328125,0.9014433026313782,1.0,0.0,3.0,1.0,0.0
12144360,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.8949264883995056,0.4508428275585174,0.4070636034011841,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.9717366099357604,0.5671855211257935,0.5370841026306152,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.8410063982009888,0.3738959431648254,0.262616366147995,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26666259765625,0.7909711003303528,0.3082388639450073,0.2942959070205688,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660217285156,0.7000417113304138,0.2108637988567352,0.9615973234176636,285.2670288085937,284.95001220703125,300.4523010253906,288.47149658203125,298.33319091796875,297.300048828125,285.2689208984375,1.0,0.5639550089836121,0.4416482150554657,0.4416482150554657,1.0,1.0,-2.956825256347656,0.9703391790390016,1.9864861965179443,0.301584243774414,0.9013283848762512,0.9013283848762512,0.0,151.85775756835938,163.0,39620.38671875,0.0,2237.267333984375,1.0,281.2419738769531,283.8403625488281,291.4442138671875,293.94732666015625,293.1499938964844,293.1499938964844,280.95001220703125,35706.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923862874507904,1.0,0.0,0.0,3.6396777629852295,3.63970160484314,8.839326142151549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.2529296875,0.0,1519.5255126953125,1895.4371337890625,0.0,3624.76416015625,0.9027906060218812,1.0,0.0,3.0,1.0,0.0
12144420,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.891403079032898,0.450297474861145,0.4072659313678741,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.9697070121765136,0.569654643535614,0.5400567054748535,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.8406360745429993,0.377375453710556,0.2654123902320862,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.7895549535751343,0.3099034130573272,0.2962930500507355,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.6988013386726379,0.2120049595832824,0.968337059020996,285.0941772460937,284.95001220703125,300.4537048339844,288.4006652832031,298.3335266113281,297.3017578125,285.0928039550781,1.0,0.5680177807807922,0.4408014714717865,0.4408014714717865,1.0,1.0,-2.9745190143585205,0.9750747084617616,1.999444365501404,0.3028582036495209,0.9018596410751344,0.9018596410751344,0.0,154.8719482421875,166.0,40661.88671875,0.0,2283.79150390625,1.0,280.9577331542969,283.6246032714844,291.4718933105469,294.1143798828125,293.1499938964844,293.1499938964844,280.6499938964844,35789.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428673386573792,1.0,0.0,0.0,3.648298501968384,3.648322343826294,8.881248163561395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.61865234375,0.0,1529.705322265625,1895.4371337890625,0.0,3798.484130859375,0.904743194580078,1.0,0.0,3.0,1.0,0.0
12144480,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.891403079032898,0.450297474861145,0.4072659313678741,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.9697070121765136,0.569654643535614,0.5400567054748535,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.8406360745429993,0.377375453710556,0.2654123902320862,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.7895549535751343,0.3099034130573272,0.2962930500507355,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.6988013386726379,0.2120049595832824,0.968337059020996,285.0941772460937,284.95001220703125,300.4537048339844,288.4006652832031,298.3335266113281,297.3017578125,285.0928039550781,1.0,0.5680177807807922,0.4408014714717865,0.4408014714717865,1.0,1.0,-2.9745190143585205,0.9750747084617616,1.999444365501404,0.3028582036495209,0.9018596410751344,0.9018596410751344,0.0,154.8719482421875,166.0,40661.88671875,0.0,2283.79150390625,1.0,280.9577331542969,283.6246032714844,291.4718933105469,294.1143798828125,293.1499938964844,293.1499938964844,280.6499938964844,35789.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428673386573792,1.0,0.0,0.0,3.648298501968384,3.648322343826294,8.881248163561395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.61865234375,0.0,1529.705322265625,1895.4371337890625,0.0,3798.484130859375,0.904743194580078,1.0,0.0,3.0,1.0,0.0
12144540,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.883957028388977,0.4480975270271301,0.4057379066944122,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9637410640716552,0.5704175233840942,0.5412598848342896,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8369941711425781,0.3796054720878601,0.2672563791275024,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7847649455070496,0.3104215562343597,0.2971769869327545,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6943159103393555,0.2121790200471878,0.9708735942840576,284.89337158203125,284.95001220703125,300.45416259765625,288.3291320800781,298.3226623535156,297.28814697265625,284.89166259765625,1.0,0.5713523626327515,0.4399547576904297,0.4399547576904297,1.0,1.0,-2.980466842651367,0.9753237366676332,2.005143165588379,0.3022040426731109,0.8994581699371338,0.8994581699371338,0.0,159.2411346435547,169.0,41575.75390625,0.0,2316.6083984375,1.0,280.6581115722656,283.38427734375,291.4073791503906,294.1296081542969,293.1499938964844,293.1499938964844,280.95001220703125,35987.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962060809135437,1.0,0.0,0.0,3.649474859237671,3.649498701095581,8.886976274879999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.38818359375,0.0,1532.4873046875,1895.4371337890625,0.0,3970.934814453125,0.9051326513290404,1.0,0.0,3.0,1.0,0.0
12144600,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.883957028388977,0.4480975270271301,0.4057379066944122,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9637410640716552,0.5704175233840942,0.5412598848342896,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8369941711425781,0.3796054720878601,0.2672563791275024,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7847649455070496,0.3104215562343597,0.2971769869327545,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6943159103393555,0.2121790200471878,0.9708735942840576,284.89337158203125,284.95001220703125,300.45416259765625,288.3291320800781,298.3226623535156,297.28814697265625,284.89166259765625,1.0,0.5713523626327515,0.4399547576904297,0.4399547576904297,1.0,1.0,-2.980466842651367,0.9753237366676332,2.005143165588379,0.3022040426731109,0.8994581699371338,0.8994581699371338,0.0,159.2411346435547,169.0,41575.75390625,0.0,2316.6083984375,1.0,280.6581115722656,283.38427734375,291.4073791503906,294.1296081542969,293.1499938964844,293.1499938964844,280.95001220703125,35987.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962060809135437,1.0,0.0,0.0,3.649474859237671,3.649498701095581,8.886976274879999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.38818359375,0.0,1532.4873046875,1895.4371337890625,0.0,3970.934814453125,0.9051326513290404,1.0,0.0,3.0,1.0,0.0
12144660,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8783913850784302,0.4474556744098663,0.4047527909278869,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9592759609222412,0.5723319053649902,0.5427114963531494,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.834758460521698,0.3827919661998749,0.2692839205265045,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7812285423278809,0.3114765584468841,0.2980386018753052,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.6907939314842224,0.2126271575689315,0.9726526141166688,285.066650390625,284.95001220703125,300.4537048339844,288.2573547363281,298.3197937011719,297.2867126464844,285.0680236816406,1.0,0.5742810368537903,0.4391107261180877,0.4391107261180877,1.0,1.0,-2.986629009246826,0.9756688475608826,2.010960102081299,0.301335722208023,0.902417540550232,0.902417540550232,0.0,162.80772399902344,172.0,40713.14453125,0.0,2345.864013671875,1.0,280.9420166015625,283.6022644042969,291.2363586425781,293.8338928222656,293.1499938964844,293.1499938964844,280.6499938964844,35861.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534520506858826,1.0,0.0,0.0,3.6538100242614746,3.653834104537964,8.908102699933806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.19580078125,0.0,1536.37158203125,1895.4371337890625,0.0,3894.007080078125,0.906045377254486,1.0,0.0,3.0,1.0,0.0
12144720,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8783913850784302,0.4474556744098663,0.4047527909278869,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9592759609222412,0.5723319053649902,0.5427114963531494,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.834758460521698,0.3827919661998749,0.2692839205265045,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7812285423278809,0.3114765584468841,0.2980386018753052,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.6907939314842224,0.2126271575689315,0.9726526141166688,285.066650390625,284.95001220703125,300.4537048339844,288.2573547363281,298.3197937011719,297.2867126464844,285.0680236816406,1.0,0.5742810368537903,0.4391107261180877,0.4391107261180877,1.0,1.0,-2.986629009246826,0.9756688475608826,2.010960102081299,0.301335722208023,0.902417540550232,0.902417540550232,0.0,162.80772399902344,172.0,40713.14453125,0.0,2345.864013671875,1.0,280.9420166015625,283.6022644042969,291.2363586425781,293.8338928222656,293.1499938964844,293.1499938964844,280.6499938964844,35861.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534520506858826,1.0,0.0,0.0,3.6538100242614746,3.653834104537964,8.908102699933806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.19580078125,0.0,1536.37158203125,1895.4371337890625,0.0,3894.007080078125,0.906045377254486,1.0,0.0,3.0,1.0,0.0
12144780,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8737316727638245,0.4460349678993225,0.4040099382400512,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9556350708007812,0.5736260414123535,0.5444190502166748,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.833270788192749,0.3855395019054413,0.2714873552322387,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7784689664840698,0.3122296631336212,0.2990788221359253,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6880081295967102,0.2128905206918716,0.9751161336898804,284.8865966796875,284.95001220703125,300.4523010253906,288.185791015625,298.3132629394531,297.2803039550781,284.8850402832031,1.0,0.5772285461425781,0.4382666945457458,0.4382666945457458,1.0,1.0,-2.9946579933166504,0.9766929149627686,2.017965316772461,0.3009423017501831,0.9001185297966003,0.9001185297966003,0.0,166.0840606689453,175.0,41618.49609375,0.0,2377.13330078125,1.0,280.657958984375,283.3833923339844,291.2314758300781,293.9360046386719,293.1499938964844,293.1499938964844,280.3500061035156,36019.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662949442863464,1.0,0.0,0.0,3.653960943222046,3.653985023498535,8.908839390642243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.38818359375,0.0,1537.724365234375,1895.4371337890625,0.0,4008.4970703125,0.9061626195907592,1.0,0.0,3.0,1.0,0.0
12144840,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8737316727638245,0.4460349678993225,0.4040099382400512,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9556350708007812,0.5736260414123535,0.5444190502166748,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.833270788192749,0.3855395019054413,0.2714873552322387,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7784689664840698,0.3122296631336212,0.2990788221359253,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6880081295967102,0.2128905206918716,0.9751161336898804,284.8865966796875,284.95001220703125,300.4523010253906,288.185791015625,298.3132629394531,297.2803039550781,284.8850402832031,1.0,0.5772285461425781,0.4382666945457458,0.4382666945457458,1.0,1.0,-2.9946579933166504,0.9766929149627686,2.017965316772461,0.3009423017501831,0.9001185297966003,0.9001185297966003,0.0,166.0840606689453,175.0,41618.49609375,0.0,2377.13330078125,1.0,280.657958984375,283.3833923339844,291.2314758300781,293.9360046386719,293.1499938964844,293.1499938964844,280.3500061035156,36019.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662949442863464,1.0,0.0,0.0,3.653960943222046,3.653985023498535,8.908839390642243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.38818359375,0.0,1537.724365234375,1895.4371337890625,0.0,4008.4970703125,0.9061626195907592,1.0,0.0,3.0,1.0,0.0
12144900,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.8705491423606873,0.4448229670524597,0.4031724035739898,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.9528669118881226,0.5737721920013428,0.5448113679885864,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8318151831626892,0.3865497708320617,0.2723420560359955,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.7763738036155701,0.3122933506965637,0.2993265390396118,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.6859274506568909,0.2127721309661865,0.9753686785697936,284.73748779296875,284.95001220703125,300.4512634277344,288.1502685546875,298.30694580078125,297.2730407714844,284.7287292480469,1.0,0.5785093903541565,0.4378446936607361,0.4378446936607361,1.0,1.0,-2.995755910873413,0.9760969281196594,2.01965880393982,0.3002748489379883,0.8972594738006592,0.8972594738006592,0.0,168.03684997558594,175.0,42405.51953125,0.0,2389.112060546875,1.0,280.4012756347656,283.1966552734375,291.2303161621094,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36150.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976121723651886,1.0,0.0,0.0,3.650844097137451,3.650867938995361,8.893646281649126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.501953125,0.0,1535.23193359375,1895.4371337890625,0.0,4094.921142578125,0.9055151343345642,1.0,0.0,3.0,1.0,0.0
12144960,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832580566406,0.8668447136878967,0.4433847665786743,0.402013212442398,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830749511719,0.949462354183197,0.5736551284790039,0.5448585152626038,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833801269531,0.8299047946929932,0.3873748481273651,0.2730118334293365,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.7738143801689148,0.312175303697586,0.2993579804897308,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.6833818554878235,0.2124941647052765,0.9747956395149232,284.6832580566406,284.95001220703125,300.45001220703125,288.11492919921875,298.2993469238281,297.2637634277344,284.6816101074219,1.0,0.5796071887016296,0.4375075995922088,0.4375075995922088,1.0,1.0,-2.9945766925811768,0.974827229976654,2.019749402999878,0.2994323670864105,0.8948944211006165,0.8948944211006165,0.0,170.17721557617188,178.0,42437.56640625,0.0,2397.89697265625,1.0,280.3578796386719,283.1437072753906,291.1722717285156,293.9433288574219,293.1499938964844,293.1499938964844,280.6499938964844,36264.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980969786643982,1.0,0.0,0.0,3.644911527633667,3.644935607910156,8.864766414262704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.19580078125,0.0,1529.48779296875,1895.4371337890625,0.0,4137.1474609375,0.904301643371582,1.0,0.0,3.0,1.0,0.0
12145020,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8619818091392517,0.4424346089363098,0.4007192850112915,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9452065229415894,0.57503741979599,0.5457599759101868,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8281088471412659,0.3903460502624511,0.2748547494411468,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.770634651184082,0.3128404915332794,0.2998059391975403,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.6800193786621094,0.2125587314367294,0.9746318459510804,284.8576354980469,284.95001220703125,300.4467468261719,288.04522705078125,298.2950439453125,297.26129150390625,284.85906982421875,1.0,0.5817758440971375,0.4368334412574768,0.4368334412574768,1.0,1.0,-2.996649742126465,0.97400563955307,2.02264404296875,0.2982312440872192,0.8950740098953247,0.8950740098953247,0.0,173.36477661132812,181.0,41503.27734375,0.0,2417.9970703125,1.0,280.6419372558594,283.365234375,291.0127868652344,293.6542053222656,293.1499938964844,293.1499938964844,280.95001220703125,36156.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701390862464904,1.0,0.0,0.0,3.638229608535767,3.6382534503936768,8.83229347437009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.5107421875,0.0,1521.2828369140625,1895.4371337890625,0.0,4042.433837890625,0.9027650952339172,1.0,0.0,3.0,1.0,0.0
12145080,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8619818091392517,0.4424346089363098,0.4007192850112915,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9452065229415894,0.57503741979599,0.5457599759101868,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8281088471412659,0.3903460502624511,0.2748547494411468,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.770634651184082,0.3128404915332794,0.2998059391975403,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.6800193786621094,0.2125587314367294,0.9746318459510804,284.8576354980469,284.95001220703125,300.4467468261719,288.04522705078125,298.2950439453125,297.26129150390625,284.85906982421875,1.0,0.5817758440971375,0.4368334412574768,0.4368334412574768,1.0,1.0,-2.996649742126465,0.97400563955307,2.02264404296875,0.2982312440872192,0.8950740098953247,0.8950740098953247,0.0,173.36477661132812,181.0,41503.27734375,0.0,2417.9970703125,1.0,280.6419372558594,283.365234375,291.0127868652344,293.6542053222656,293.1499938964844,293.1499938964844,280.95001220703125,36156.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701390862464904,1.0,0.0,0.0,3.638229608535767,3.6382534503936768,8.83229347437009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.5107421875,0.0,1521.2828369140625,1895.4371337890625,0.0,4042.433837890625,0.9027650952339172,1.0,0.0,3.0,1.0,0.0
12145140,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.860450804233551,0.443015307188034,0.4010294079780578,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9446324110031128,0.5779399275779724,0.5482444763183594,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8291183710098267,0.3945500552654266,0.2776389718055725,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7702674269676208,0.3145110607147217,0.3012300133705139,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.6793816089630127,0.2134556323289871,0.9780627489089966,285.0570373535156,284.95001220703125,300.4425964355469,287.9771728515625,298.300537109375,297.2729187011719,285.0587463378906,1.0,0.5845274329185486,0.4361592829227447,0.4361592829227447,1.0,1.0,-3.009183645248413,0.9771231412887572,2.0320606231689453,0.2986549735069275,0.8981440663337708,0.8981440663337708,0.0,175.2852325439453,184.0,40677.33203125,0.0,2450.93701171875,1.0,280.9414978027344,283.6093139648437,290.9310913085937,293.4984741210937,293.1499938964844,293.1499938964844,281.25,35945.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957446813583374,1.0,0.0,0.0,3.639557838439941,3.639581680297852,8.838742928674037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.44873046875,0.0,1521.1763916015625,1895.4371337890625,0.0,3929.794189453125,0.902923822402954,1.0,0.0,3.0,1.0,0.0
12145200,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.860450804233551,0.443015307188034,0.4010294079780578,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9446324110031128,0.5779399275779724,0.5482444763183594,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8291183710098267,0.3945500552654266,0.2776389718055725,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7702674269676208,0.3145110607147217,0.3012300133705139,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.6793816089630127,0.2134556323289871,0.9780627489089966,285.0570373535156,284.95001220703125,300.4425964355469,287.9771728515625,298.300537109375,297.2729187011719,285.0587463378906,1.0,0.5845274329185486,0.4361592829227447,0.4361592829227447,1.0,1.0,-3.009183645248413,0.9771231412887572,2.0320606231689453,0.2986549735069275,0.8981440663337708,0.8981440663337708,0.0,175.2852325439453,184.0,40677.33203125,0.0,2450.93701171875,1.0,280.9414978027344,283.6093139648437,290.9310913085937,293.4984741210937,293.1499938964844,293.1499938964844,281.25,35945.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957446813583374,1.0,0.0,0.0,3.639557838439941,3.639581680297852,8.838742928674037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.44873046875,0.0,1521.1763916015625,1895.4371337890625,0.0,3929.794189453125,0.902923822402954,1.0,0.0,3.0,1.0,0.0
12145260,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.8600161671638489,0.4442577958106994,0.4020478725433349,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.9453166723251344,0.5815756916999817,0.551540195941925,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.8311085104942322,0.3993915021419525,0.2809300422668457,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.7709534764289856,0.3167531788349151,0.3032598197460174,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602233886719,0.6798900961875916,0.2148906886577606,0.9841223359107972,285.2615051269531,284.95001220703125,300.4375,287.91119384765625,298.3099060058594,297.29022216796875,285.26416015625,1.0,0.587938129901886,0.4354913234710693,0.4354913234710693,1.0,1.0,-3.028045415878296,0.9826179146766664,2.0454275608062744,0.3000664114952087,0.9039645195007324,0.9039645195007324,0.0,176.9878692626953,187.0,39967.34765625,0.0,2494.826416015625,1.0,281.2418518066406,283.8543701171875,290.8746643066406,293.38922119140625,293.1499938964844,293.1499938964844,280.95001220703125,35693.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472766518592834,1.0,0.0,0.0,3.650264263153076,3.650288343429565,8.890822300600121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.8681640625,0.0,1531.168701171875,1895.4371337890625,0.0,3838.395263671875,0.9051497578620912,1.0,0.0,3.0,1.0,0.0
12145320,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.8600161671638489,0.4442577958106994,0.4020478725433349,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.9453166723251344,0.5815756916999817,0.551540195941925,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.8311085104942322,0.3993915021419525,0.2809300422668457,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.7709534764289856,0.3167531788349151,0.3032598197460174,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602233886719,0.6798900961875916,0.2148906886577606,0.9841223359107972,285.2615051269531,284.95001220703125,300.4375,287.91119384765625,298.3099060058594,297.29022216796875,285.26416015625,1.0,0.587938129901886,0.4354913234710693,0.4354913234710693,1.0,1.0,-3.028045415878296,0.9826179146766664,2.0454275608062744,0.3000664114952087,0.9039645195007324,0.9039645195007324,0.0,176.9878692626953,187.0,39967.34765625,0.0,2494.826416015625,1.0,281.2418518066406,283.8543701171875,290.8746643066406,293.38922119140625,293.1499938964844,293.1499938964844,280.95001220703125,35693.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472766518592834,1.0,0.0,0.0,3.650264263153076,3.650288343429565,8.890822300600121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.8681640625,0.0,1531.168701171875,1895.4371337890625,0.0,3838.395263671875,0.9051497578620912,1.0,0.0,3.0,1.0,0.0
12145380,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8573819994926453,0.4436336159706116,0.4021606147289276,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9435088634490968,0.5835509896278381,0.5540511012077332,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8312631845474243,0.4029899835586548,0.283814787864685,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7699099183082581,0.3181100487709045,0.3049598932266235,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.6788920164108276,0.2157472372055053,0.989530086517334,285.08380126953125,284.95001220703125,300.4314880371094,287.8478088378906,298.3072509765625,297.2906188964844,285.081787109375,1.0,0.5915085673332214,0.4348233640193939,0.4348233640193939,1.0,1.0,-3.0432257652282715,0.9866897463798524,2.056536197662353,0.3010801672935486,0.904306173324585,0.904306173324585,0.0,179.88426208496094,190.0,40937.25390625,0.0,2538.409423828125,1.0,280.9577941894531,283.6361389160156,290.91070556640625,293.56024169921875,293.1499938964844,293.1499938964844,280.6499938964844,35790.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645307660102844,1.0,0.0,0.0,3.6588714122772217,3.658895492553711,8.932799460126262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.58837890625,0.0,1541.490966796875,1895.4371337890625,0.0,3992.869140625,0.9071099758148192,1.0,0.0,3.0,1.0,0.0
12145440,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8573819994926453,0.4436336159706116,0.4021606147289276,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9435088634490968,0.5835509896278381,0.5540511012077332,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8312631845474243,0.4029899835586548,0.283814787864685,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7699099183082581,0.3181100487709045,0.3049598932266235,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.6788920164108276,0.2157472372055053,0.989530086517334,285.08380126953125,284.95001220703125,300.4314880371094,287.8478088378906,298.3072509765625,297.2906188964844,285.081787109375,1.0,0.5915085673332214,0.4348233640193939,0.4348233640193939,1.0,1.0,-3.0432257652282715,0.9866897463798524,2.056536197662353,0.3010801672935486,0.904306173324585,0.904306173324585,0.0,179.88426208496094,190.0,40937.25390625,0.0,2538.409423828125,1.0,280.9577941894531,283.6361389160156,290.91070556640625,293.56024169921875,293.1499938964844,293.1499938964844,280.6499938964844,35790.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645307660102844,1.0,0.0,0.0,3.6588714122772217,3.658895492553711,8.932799460126262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.58837890625,0.0,1541.490966796875,1895.4371337890625,0.0,3992.869140625,0.9071099758148192,1.0,0.0,3.0,1.0,0.0
12145500,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8548057079315186,0.4426605105400085,0.4015719890594482,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9411105513572692,0.5838468670845032,0.5546319484710693,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8302396535873413,0.4042792618274688,0.2848909795284271,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7682858109474182,0.3183450698852539,0.305403470993042,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6773294806480408,0.2158172577619552,0.9907674193382264,284.93560791015625,284.95001220703125,300.4281311035156,287.8172302246094,298.3014221191406,297.28466796875,284.92724609375,1.0,0.5930650234222412,0.434489369392395,0.434489369392395,1.0,1.0,-3.046536684036255,0.9871140718460084,2.059422492980957,0.3009056448936462,0.9027767777442932,0.9027767777442932,0.0,181.888412475586,190.0,41788.90234375,0.0,2555.10009765625,1.0,280.701171875,283.4488525390625,290.916015625,293.6825256347656,293.1499938964844,293.1499938964844,280.6499938964844,35899.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763415455818176,1.0,0.0,0.0,3.660559892654419,3.660583972930908,8.941046303334588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.98779296875,0.0,1544.196533203125,1895.4371337890625,0.0,4096.841796875,0.9075211882591248,1.0,0.0,3.0,1.0,0.0
12145560,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8516133427619934,0.4414110481739044,0.4006049633026123,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.937930166721344,0.5838116407394409,0.554787814617157,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8286526799201965,0.4053304493427276,0.285735547542572,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7660890221595764,0.3183452188968658,0.3055722415447235,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6751871705055237,0.2156778573989868,0.9909334182739258,284.8819885253906,284.95001220703125,300.4245300292969,287.7875061035156,298.2933044433594,297.2760314941406,284.8803405761719,1.0,0.5944010615348816,0.4340227842330932,0.4340227842330932,1.0,1.0,-3.0469837188720703,0.9861623048782348,2.060821294784546,0.2999801635742187,0.9017443656921388,0.9017443656921388,0.0,184.1446685791016,193.0,41856.53125,0.0,2567.6806640625,1.0,280.6578063964844,283.3945617675781,290.8605041503906,293.5879821777344,293.1499938964844,293.1499938964844,280.3500061035156,35994.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826220273971558,1.0,0.0,0.0,3.659792184829712,3.659816265106201,8.937295774558152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.8876953125,0.0,1544.0489501953125,1895.4371337890625,0.0,4151.4736328125,0.9074469208717346,1.0,0.0,3.0,1.0,0.0
12145620,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772155761719,0.8450589179992676,0.4385139644145965,0.3983116447925567,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.9311427474021912,0.5831811428070068,0.5545543432235718,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67730712890625,0.8252102136611938,0.4070464670658111,0.2871498167514801,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775817871094,0.7613754272460938,0.317927598953247,0.3054924607276916,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781921386719,0.6704659461975098,0.2150014787912368,0.98936665058136,284.6772155761719,284.95001220703125,300.4166564941406,287.7307434082031,298.2747497558594,297.2561950683594,284.67547607421875,1.0,0.5965384840965271,0.4330896139144897,0.4330896139144897,1.0,1.0,-3.043672561645508,0.9826421737670898,2.061030387878418,0.2973945140838623,0.8964229226112366,0.8964229226112366,0.0,188.6360015869141,181.0,42651.3671875,0.0,2584.7080078125,1.0,280.3580627441406,283.1532592773437,290.787353515625,293.5682067871094,293.1499938964844,293.1499938964844,280.6499938964844,36252.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966621994972228,1.0,0.0,0.0,3.6511847972869873,3.651208877563477,8.895306109479861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.6875,0.0,1536.3731689453125,1895.4371337890625,0.0,4271.7900390625,0.90569269657135,1.0,0.0,3.0,1.0,0.0
12145680,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772155761719,0.8450589179992676,0.4385139644145965,0.3983116447925567,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.9311427474021912,0.5831811428070068,0.5545543432235718,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67730712890625,0.8252102136611938,0.4070464670658111,0.2871498167514801,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775817871094,0.7613754272460938,0.317927598953247,0.3054924607276916,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781921386719,0.6704659461975098,0.2150014787912368,0.98936665058136,284.6772155761719,284.95001220703125,300.4166564941406,287.7307434082031,298.2747497558594,297.2561950683594,284.67547607421875,1.0,0.5965384840965271,0.4330896139144897,0.4330896139144897,1.0,1.0,-3.043672561645508,0.9826421737670898,2.061030387878418,0.2973945140838623,0.8964229226112366,0.8964229226112366,0.0,188.6360015869141,181.0,42651.3671875,0.0,2584.7080078125,1.0,280.3580627441406,283.1532592773437,290.787353515625,293.5682067871094,293.1499938964844,293.1499938964844,280.6499938964844,36252.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966621994972228,1.0,0.0,0.0,3.6511847972869873,3.651208877563477,8.895306109479861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.6875,0.0,1536.3731689453125,1895.4371337890625,0.0,4271.7900390625,0.90569269657135,1.0,0.0,3.0,1.0,0.0
12145740,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8472875952720642,0.4374954998493194,0.3967008888721466,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9357247352600098,0.5841136574745178,0.5547496676445007,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8298730850219727,0.410086840391159,0.288830816745758,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7644502520561218,0.3183654546737671,0.3054516911506653,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.6728298664093018,0.2148809432983398,0.9871014952659608,284.8481750488281,284.95001220703125,300.4078674316406,287.677978515625,298.26708984375,297.252685546875,284.84942626953125,1.0,0.5940413475036621,0.4321564435958862,0.4321564435958862,1.0,1.0,-3.041210412979126,0.979452669620514,2.0617575645446777,0.2947432696819305,0.8964576125144958,0.8964576125144958,0.0,185.4228057861328,169.0,41664.39453125,0.0,2563.36181640625,1.0,280.6419982910156,283.3713684082031,290.6376953125,293.28131103515625,293.1499938964844,293.1499938964844,280.95001220703125,36157.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841235280036926,1.0,0.0,0.0,3.644500255584717,3.644524335861206,8.862766094352992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.9521484375,0.0,1528.2364501953125,1895.4371337890625,0.0,4164.462890625,0.9041658639907836,1.0,0.0,3.0,1.0,0.0
12145800,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8472875952720642,0.4374954998493194,0.3967008888721466,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9357247352600098,0.5841136574745178,0.5547496676445007,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8298730850219727,0.410086840391159,0.288830816745758,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7644502520561218,0.3183654546737671,0.3054516911506653,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.6728298664093018,0.2148809432983398,0.9871014952659608,284.8481750488281,284.95001220703125,300.4078674316406,287.677978515625,298.26708984375,297.252685546875,284.84942626953125,1.0,0.5940413475036621,0.4321564435958862,0.4321564435958862,1.0,1.0,-3.041210412979126,0.979452669620514,2.0617575645446777,0.2947432696819305,0.8964576125144958,0.8964576125144958,0.0,185.4228057861328,169.0,41664.39453125,0.0,2563.36181640625,1.0,280.6419982910156,283.3713684082031,290.6376953125,293.28131103515625,293.1499938964844,293.1499938964844,280.95001220703125,36157.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841235280036926,1.0,0.0,0.0,3.644500255584717,3.644524335861206,8.862766094352992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.9521484375,0.0,1528.2364501953125,1895.4371337890625,0.0,4164.462890625,0.9041658639907836,1.0,0.0,3.0,1.0,0.0
12145860,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8572567701339722,0.4380940198898315,0.396628737449646,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.949817955493927,0.586696982383728,0.5565075874328613,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8417065143585205,0.4144668579101562,0.2914246320724487,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7745776772499084,0.3199178278446197,0.3063396215438843,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.6817920207977295,0.2156924307346344,0.9881380200386048,285.04400634765625,284.95001220703125,300.3981628417969,287.6297607421875,298.2709045410156,297.2643127441406,285.0456237792969,1.0,0.5900082588195801,0.4316333532333374,0.4316333532333374,1.0,1.0,-3.0486598014831543,0.9809305667877196,2.0677292346954346,0.2945376634597778,0.8993316292762756,0.8993316292762756,0.0,176.96322631835938,157.0,40783.04296875,0.0,2533.571044921875,1.0,280.9415588378906,283.612060546875,290.57379150390625,293.1383056640625,293.1499938964844,293.1499938964844,281.25,35956.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694044589996338,1.0,0.0,0.0,3.6454360485076895,3.6454598903656006,8.867316978466988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.01318359375,0.0,1527.7742919921875,1895.4371337890625,0.0,4035.960693359375,0.9042450189590454,1.0,0.0,3.0,1.0,0.0
12145920,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8572567701339722,0.4380940198898315,0.396628737449646,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.949817955493927,0.586696982383728,0.5565075874328613,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8417065143585205,0.4144668579101562,0.2914246320724487,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7745776772499084,0.3199178278446197,0.3063396215438843,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.6817920207977295,0.2156924307346344,0.9881380200386048,285.04400634765625,284.95001220703125,300.3981628417969,287.6297607421875,298.2709045410156,297.2643127441406,285.0456237792969,1.0,0.5900082588195801,0.4316333532333374,0.4316333532333374,1.0,1.0,-3.0486598014831543,0.9809305667877196,2.0677292346954346,0.2945376634597778,0.8993316292762756,0.8993316292762756,0.0,176.96322631835938,157.0,40783.04296875,0.0,2533.571044921875,1.0,280.9415588378906,283.612060546875,290.57379150390625,293.1383056640625,293.1499938964844,293.1499938964844,281.25,35956.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694044589996338,1.0,0.0,0.0,3.6454360485076895,3.6454598903656006,8.867316978466988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.01318359375,0.0,1527.7742919921875,1895.4371337890625,0.0,4035.960693359375,0.9042450189590454,1.0,0.0,3.0,1.0,0.0
12145980,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.8727216720581055,0.439637690782547,0.3973723351955414,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.9688370823860168,0.5903014540672302,0.5592008829116821,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.858880877494812,0.4197137057781219,0.2945848703384399,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803955078125,0.7897835969924927,0.3222415447235107,0.3078989684581756,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.6954800486564636,0.2172127515077591,0.9920238256454468,285.2807922363281,284.95001220703125,300.38751220703125,287.5865173339844,298.2802734375,297.283935546875,285.28289794921875,1.0,0.5854946970939636,0.4311102926731109,0.4311102926731109,1.0,1.0,-3.0631299018859863,0.9850502014160156,2.0780797004699707,0.2954079806804657,0.9056921601295472,0.9056921601295472,0.0,166.08282470703125,145.0,40267.9765625,0.0,2504.24755859375,1.0,281.2415771484375,283.8698425292969,290.54425048828125,293.0638122558594,293.1499938964844,293.1499938964844,280.95001220703125,35676.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578996896743774,1.0,0.0,0.0,3.656646728515625,3.656670570373535,8.921939524952904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.919921875,0.0,1538.1534423828125,1895.4371337890625,0.0,3933.841552734375,0.9065672159194946,1.0,0.0,3.0,1.0,0.0
12146040,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.8727216720581055,0.439637690782547,0.3973723351955414,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.9688370823860168,0.5903014540672302,0.5592008829116821,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.858880877494812,0.4197137057781219,0.2945848703384399,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803955078125,0.7897835969924927,0.3222415447235107,0.3078989684581756,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.6954800486564636,0.2172127515077591,0.9920238256454468,285.2807922363281,284.95001220703125,300.38751220703125,287.5865173339844,298.2802734375,297.283935546875,285.28289794921875,1.0,0.5854946970939636,0.4311102926731109,0.4311102926731109,1.0,1.0,-3.0631299018859863,0.9850502014160156,2.0780797004699707,0.2954079806804657,0.9056921601295472,0.9056921601295472,0.0,166.08282470703125,145.0,40267.9765625,0.0,2504.24755859375,1.0,281.2415771484375,283.8698425292969,290.54425048828125,293.0638122558594,293.1499938964844,293.1499938964844,280.95001220703125,35676.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578996896743774,1.0,0.0,0.0,3.656646728515625,3.656670570373535,8.921939524952904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.919921875,0.0,1538.1534423828125,1895.4371337890625,0.0,3933.841552734375,0.9065672159194946,1.0,0.0,3.0,1.0,0.0
