time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146100,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.881662905216217,0.4397726356983185,0.3976773917675018,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.9785515666007996,0.5915604829788208,0.5605289936065674,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.8688133358955383,0.4219124913215637,0.2961640059947967,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.7985008358955383,0.323155403137207,0.3087290823459625,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.7033325433731079,0.2178497910499572,0.9943881034851074,285.1336975097656,284.95001220703125,300.3818359375,287.5669250488281,298.281005859375,297.2881774902344,285.1251220703125,1.0,0.5831599831581116,0.4308487474918365,0.4308487474918365,1.0,1.0,-3.070839166641236,0.9872722029685974,2.083566904067993,0.2960185408592224,0.905518114566803,0.905518114566803,0.0,160.4357452392578,145.0,40994.546875,0.0,2489.27001953125,1.0,280.99853515625,283.6932373046875,290.6160583496094,293.2850952148437,293.1499938964844,293.1499938964844,280.95001220703125,35728.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676184058189392,1.0,0.0,0.0,3.6621034145355225,3.662127494812012,8.948587719714851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.31640625,0.0,1544.6378173828125,1895.4371337890625,0.0,4020.198486328125,0.90775865316391,1.0,0.0,3.0,1.0,0.0
12146160,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8895872831344604,0.4392009377479553,0.3972101807594299,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.9866218566894532,0.5921091437339783,0.5610997676849365,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8780052661895752,0.4235712587833404,0.2973065078258514,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8063814043998718,0.3236458003520965,0.3091461360454559,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.710361123085022,0.2181703448295593,0.9954352378845216,285.0795593261719,284.95001220703125,300.3759155273437,287.5487365722656,298.2763366699219,297.285400390625,285.0780944824219,1.0,0.5805416703224182,0.4304136335849762,0.4304136335849762,1.0,1.0,-3.074105739593506,0.9874348044395448,2.0866708755493164,0.295575737953186,0.9057950377464294,0.9057950377464294,0.0,155.31407165527344,133.0,41083.1953125,0.0,2468.586669921875,1.0,280.9573669433594,283.63946533203125,290.6063232421875,293.2549743652344,293.1499938964844,293.1499938964844,280.6499938964844,35792.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742473363876344,1.0,0.0,0.0,3.6653079986572266,3.665332078933716,8.964255471255456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.546875,0.0,1548.705078125,1895.4371337890625,0.0,4078.520751953125,0.9085506200790404,1.0,0.0,3.0,1.0,0.0
12146220,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9045247435569764,0.437054842710495,0.395213782787323,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.5920286178588867,0.5598306059837341,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8958685994148254,0.4260362684726715,0.2989247739315033,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.820478618144989,0.3238446116447449,0.3091961741447449,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7225670218467712,0.2181591987609863,0.994569718837738,284.86328125,284.95001220703125,300.3634338378906,287.51690673828125,298.2601318359375,297.2708740234375,284.8614196777344,1.0,0.5744051337242126,0.4295434355735779,0.4295434355735779,1.0,1.0,-3.071173667907715,0.9841734766960144,2.087000131607056,0.2932877242565155,0.9028313755989076,0.9028313755989076,0.0,145.72422790527344,121.0,41844.35546875,0.0,2412.81396484375,1.0,280.6580810546875,283.39019775390625,290.5796813964844,293.2973022460937,293.1499938964844,293.1499938964844,280.3500061035156,36012.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903212785720824,1.0,0.0,0.0,3.665539979934693,3.6655640602111816,8.965390634330106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.81298828125,0.0,1550.6199951171875,1895.4371337890625,0.0,4217.7744140625,0.9087446331977844,1.0,0.0,3.0,1.0,0.0
12146280,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9045247435569764,0.437054842710495,0.395213782787323,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.5920286178588867,0.5598306059837341,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8958685994148254,0.4260362684726715,0.2989247739315033,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.820478618144989,0.3238446116447449,0.3091961741447449,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7225670218467712,0.2181591987609863,0.994569718837738,284.86328125,284.95001220703125,300.3634338378906,287.51690673828125,298.2601318359375,297.2708740234375,284.8614196777344,1.0,0.5744051337242126,0.4295434355735779,0.4295434355735779,1.0,1.0,-3.071173667907715,0.9841734766960144,2.087000131607056,0.2932877242565155,0.9028313755989076,0.9028313755989076,0.0,145.72422790527344,121.0,41844.35546875,0.0,2412.81396484375,1.0,280.6580810546875,283.39019775390625,290.5796813964844,293.2973022460937,293.1499938964844,293.1499938964844,280.3500061035156,36012.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903212785720824,1.0,0.0,0.0,3.665539979934693,3.6655640602111816,8.965390634330106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.81298828125,0.0,1550.6199951171875,1895.4371337890625,0.0,4217.7744140625,0.9087446331977844,1.0,0.0,3.0,1.0,0.0
12146340,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.9150744676589966,0.434215784072876,0.3925889730453491,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.9990000128746032,0.5930390357971191,0.5397458672523499,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409606933594,0.9091498255729676,0.4278313815593719,0.3000954985618591,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.8298178315162659,0.3233472108840942,0.308633029460907,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423034667969,0.7303804159164429,0.2175114899873733,0.9911701083183287,284.6408996582031,284.95001220703125,300.3500061035156,287.49151611328125,298.2428283691406,297.2572631835937,284.63824462890625,1.0,0.5659046173095703,0.4286732375621795,0.4286732375621795,1.0,1.0,-3.04099702835083,0.9708055853843688,2.0701916217803955,0.2867747843265533,0.8969229459762573,0.8969229459762573,0.0,138.33694458007812,109.0,42378.29296875,0.0,2318.359130859375,1.0,280.3580322265625,283.1329345703125,290.5390014648437,293.2955627441406,293.1499938964844,293.1499938964844,280.6499938964844,36289.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655686855316162,3.6557109355926514,8.917256195672962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.9296875,0.0,1541.6719970703125,1895.4371337890625,0.0,4300.0,0.9067212343215942,1.0,0.0,3.0,1.0,0.0
12146400,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.9150744676589966,0.434215784072876,0.3925889730453491,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.9990000128746032,0.5930390357971191,0.5397458672523499,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409606933594,0.9091498255729676,0.4278313815593719,0.3000954985618591,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.8298178315162659,0.3233472108840942,0.308633029460907,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423034667969,0.7303804159164429,0.2175114899873733,0.9911701083183287,284.6408996582031,284.95001220703125,300.3500061035156,287.49151611328125,298.2428283691406,297.2572631835937,284.63824462890625,1.0,0.5659046173095703,0.4286732375621795,0.4286732375621795,1.0,1.0,-3.04099702835083,0.9708055853843688,2.0701916217803955,0.2867747843265533,0.8969229459762573,0.8969229459762573,0.0,138.33694458007812,109.0,42378.29296875,0.0,2318.359130859375,1.0,280.3580322265625,283.1329345703125,290.5390014648437,293.2955627441406,293.1499938964844,293.1499938964844,280.6499938964844,36289.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655686855316162,3.6557109355926514,8.917256195672962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.9296875,0.0,1541.6719970703125,1895.4371337890625,0.0,4300.0,0.9067212343215942,1.0,0.0,3.0,1.0,0.0
12146460,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.9310892224311828,0.4331017434597015,0.3907840549945831,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.9990000128746032,0.5987403988838196,0.5137333869934082,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.9284126162528992,0.4309328198432922,0.3017046451568603,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.8424755930900574,0.3236328363418579,0.3083109557628631,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7409308552742004,0.2173708230257034,0.9881141185760498,284.7875366210937,284.95001220703125,300.3360290527344,287.4756164550781,298.2454833984375,297.2716064453125,284.7874755859375,1.0,0.5557698607444763,0.4283396303653717,0.4283396303653717,1.0,1.0,-3.004962921142578,0.956537663936615,2.0484251976013184,0.2806625366210937,0.8959976434707642,0.8959976434707642,0.0,129.5860595703125,97.0,41051.92578125,0.0,2208.9638671875,1.0,280.6420288085937,283.3312072753906,290.416748046875,293.01983642578125,293.1499938964844,293.1499938964844,280.95001220703125,36226.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849318861961364,1.0,0.0,0.0,3.646578788757324,3.6466026306152335,8.872877401699952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.62158203125,0.0,1531.0576171875,1895.4371337890625,0.0,4171.44384765625,0.904672920703888,1.0,0.0,3.0,1.0,0.0
12146520,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.9310892224311828,0.4331017434597015,0.3907840549945831,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.9990000128746032,0.5987403988838196,0.5137333869934082,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.9284126162528992,0.4309328198432922,0.3017046451568603,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.8424755930900574,0.3236328363418579,0.3083109557628631,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7409308552742004,0.2173708230257034,0.9881141185760498,284.7875366210937,284.95001220703125,300.3360290527344,287.4756164550781,298.2454833984375,297.2716064453125,284.7874755859375,1.0,0.5557698607444763,0.4283396303653717,0.4283396303653717,1.0,1.0,-3.004962921142578,0.956537663936615,2.0484251976013184,0.2806625366210937,0.8959976434707642,0.8959976434707642,0.0,129.5860595703125,97.0,41051.92578125,0.0,2208.9638671875,1.0,280.6420288085937,283.3312072753906,290.416748046875,293.01983642578125,293.1499938964844,293.1499938964844,280.95001220703125,36226.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849318861961364,1.0,0.0,0.0,3.646578788757324,3.6466026306152335,8.872877401699952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.62158203125,0.0,1531.0576171875,1895.4371337890625,0.0,4171.44384765625,0.904672920703888,1.0,0.0,3.0,1.0,0.0
12146580,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.954643487930298,0.4335493445396423,0.3905719220638275,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9990000128746032,0.6091509461402893,0.4805775582790375,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9552699327468872,0.4353728592395782,0.3043328821659088,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.861487865447998,0.3249828219413757,0.309010773897171,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.75710129737854,0.2181559205055236,0.988985240459442,284.9789123535156,284.95001220703125,300.32183837890625,287.4715881347656,298.2719421386719,297.32080078125,284.97906494140625,1.0,0.5447993278503418,0.4280059933662414,0.4280059933662414,1.0,1.0,-2.969898700714112,0.9426732659339904,2.0272254943847656,0.2746057212352752,0.8979750871658325,0.8979750871658325,0.0,119.39607238769533,117.0,39940.3046875,0.0,2096.012939453125,1.0,280.9416198730469,283.559326171875,290.3894958496094,292.8957214355469,293.1499938964844,293.1499938964844,281.25,36040.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648106694221495,1.0,0.0,0.0,3.64434552192688,3.644369602203369,8.862013487487275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.44482421875,0.0,1527.1864013671875,1895.4371337890625,0.0,3995.350830078125,0.9040565490722656,1.0,0.0,3.0,1.0,0.0
12146640,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.954643487930298,0.4335493445396423,0.3905719220638275,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9990000128746032,0.6091509461402893,0.4805775582790375,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9552699327468872,0.4353728592395782,0.3043328821659088,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.861487865447998,0.3249828219413757,0.309010773897171,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.75710129737854,0.2181559205055236,0.988985240459442,284.9789123535156,284.95001220703125,300.32183837890625,287.4715881347656,298.2719421386719,297.32080078125,284.97906494140625,1.0,0.5447993278503418,0.4280059933662414,0.4280059933662414,1.0,1.0,-2.969898700714112,0.9426732659339904,2.0272254943847656,0.2746057212352752,0.8979750871658325,0.8979750871658325,0.0,119.39607238769533,117.0,39940.3046875,0.0,2096.012939453125,1.0,280.9416198730469,283.559326171875,290.3894958496094,292.8957214355469,293.1499938964844,293.1499938964844,281.25,36040.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648106694221495,1.0,0.0,0.0,3.64434552192688,3.644369602203369,8.862013487487275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.44482421875,0.0,1527.1864013671875,1895.4371337890625,0.0,3995.350830078125,0.9040565490722656,1.0,0.0,3.0,1.0,0.0
12146700,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.9602111577987672,0.4341390430927276,0.3908637166023254,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.9990000128746032,0.6152986288070679,0.4731116890907287,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.9623282551765442,0.4379414618015289,0.3059446811676025,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8666542172431946,0.325967013835907,0.3097360730171203,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.7615708708763123,0.2188664674758911,0.9912300705909728,285.1462097167969,284.95001220703125,300.314697265625,287.4737243652344,298.2904968261719,297.35205078125,285.1563720703125,1.0,0.543814480304718,0.4278391897678375,0.4278391897678375,1.0,1.0,-2.966740131378174,0.941131591796875,2.025608539581299,0.2732560634613037,0.9008904099464417,0.9008904099464417,0.0,117.34344482421876,117.0,39310.5546875,0.0,2080.249267578125,1.0,281.1983947753906,283.7540283203125,290.3690490722656,292.7699279785156,293.1499938964844,293.1499938964844,281.25,35897.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531812071800232,1.0,0.0,0.0,3.64654541015625,3.64656925201416,8.87271482952201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.55810546875,0.0,1528.5633544921875,1895.4371337890625,0.0,3891.5751953125,0.9044981002807616,1.0,0.0,3.0,1.0,0.0
12146760,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.9617236852645874,0.434980183839798,0.3915546238422394,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.9990000128746032,0.620949923992157,0.4718029201030731,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.9652611017227172,0.4407449960708618,0.3078372776508331,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.8684331178665161,0.327154666185379,0.3107796311378479,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.7632063031196594,0.2197808027267456,0.9949185848236084,285.2118225097656,284.95001220703125,300.3074951171875,287.478515625,298.3080749511719,297.3804016113281,285.2142333984375,1.0,0.5450133085250854,0.4279262125492096,0.4279262125492096,1.0,1.0,-2.9739432334899902,0.944001853466034,2.02994155883789,0.2742980718612671,0.903340756893158,0.903340756893158,0.0,117.28221893310548,137.0,39375.07421875,0.0,2092.272705078125,1.0,281.2420654296875,283.8150329589844,290.4085693359375,292.8580322265625,293.1499938964844,293.1499938964844,280.95001220703125,35771.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476636052131652,1.0,0.0,0.0,3.651933908462525,3.6519579887390137,8.898957162273291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.94189453125,0.0,1533.60791015625,1895.4371337890625,0.0,3841.889892578125,0.9055776596069336,1.0,0.0,3.0,1.0,0.0
12146820,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9521059393882751,0.434547483921051,0.3919139206409454,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.6275408267974854,0.4857820868492126,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9590587019920348,0.4447343647480011,0.311077207326889,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8616065979003906,0.3284410536289215,0.3124876320362091,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7576046586036682,0.220884084701538,1.0017316341400146,285.029052734375,284.95001220703125,300.29296875,287.4955749511719,298.31658935546875,297.3968811035156,285.02880859375,1.0,0.5525571703910828,0.4281002581119537,0.4281002581119537,1.0,1.0,-3.005298852920532,0.9561122059822084,2.0491867065429688,0.2791723906993866,0.9028628468513488,0.9028628468513488,0.0,122.07848358154295,157.0,40410.56640625,0.0,2171.130859375,1.0,280.9579467773437,283.6005249023437,290.53692626953125,293.1202087402344,293.1499938964844,293.1499938964844,280.6499938964844,35876.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608100652694702,1.0,0.0,0.0,3.657325029373169,3.657349109649658,8.925250085667358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.2109375,0.0,1540.40673828125,1895.4371337890625,0.0,3959.80322265625,0.9068251848220824,1.0,0.0,3.0,1.0,0.0
12146880,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9521059393882751,0.434547483921051,0.3919139206409454,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.6275408267974854,0.4857820868492126,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9590587019920348,0.4447343647480011,0.311077207326889,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8616065979003906,0.3284410536289215,0.3124876320362091,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7576046586036682,0.220884084701538,1.0017316341400146,285.029052734375,284.95001220703125,300.29296875,287.4955749511719,298.31658935546875,297.3968811035156,285.02880859375,1.0,0.5525571703910828,0.4281002581119537,0.4281002581119537,1.0,1.0,-3.005298852920532,0.9561122059822084,2.0491867065429688,0.2791723906993866,0.9028628468513488,0.9028628468513488,0.0,122.07848358154295,157.0,40410.56640625,0.0,2171.130859375,1.0,280.9579467773437,283.6005249023437,290.53692626953125,293.1202087402344,293.1499938964844,293.1499938964844,280.6499938964844,35876.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608100652694702,1.0,0.0,0.0,3.657325029373169,3.657349109649658,8.925250085667358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.2109375,0.0,1540.40673828125,1895.4371337890625,0.0,3959.80322265625,0.9068251848220824,1.0,0.0,3.0,1.0,0.0
12146940,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9283521771430968,0.4324779510498047,0.3906514048576355,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9990000128746032,0.6274006366729736,0.5174556970596313,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9394511580467224,0.4473265707492828,0.3133085370063782,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8447129726409912,0.3285411894321441,0.3131506145000458,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.7431132793426514,0.2209386080503463,1.0046560764312744,284.8335876464844,284.95001220703125,300.2782287597656,287.5219116210937,298.2943725585937,297.36749267578125,284.8335876464844,1.0,0.564798891544342,0.4282743036746979,0.4282743036746979,1.0,1.0,-3.048841714859009,0.9727299809455872,2.076111555099488,0.2859211266040802,0.899622917175293,0.899622917175293,0.0,132.29566955566406,177.0,41526.34765625,0.0,2301.6748046875,1.0,280.6583557128906,283.37518310546875,290.5812072753906,293.2524108886719,293.1499938964844,293.1499938964844,280.95001220703125,36078.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763697981834412,1.0,0.0,0.0,3.655013084411621,3.6550371646881104,8.913970077628619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.103515625,0.0,1539.341796875,1895.4371337890625,0.0,4097.0888671875,0.9064397811889648,1.0,0.0,3.0,1.0,0.0
12147000,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9283521771430968,0.4324779510498047,0.3906514048576355,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9990000128746032,0.6274006366729736,0.5174556970596313,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9394511580467224,0.4473265707492828,0.3133085370063782,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8447129726409912,0.3285411894321441,0.3131506145000458,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.7431132793426514,0.2209386080503463,1.0046560764312744,284.8335876464844,284.95001220703125,300.2782287597656,287.5219116210937,298.2943725585937,297.36749267578125,284.8335876464844,1.0,0.564798891544342,0.4282743036746979,0.4282743036746979,1.0,1.0,-3.048841714859009,0.9727299809455872,2.076111555099488,0.2859211266040802,0.899622917175293,0.899622917175293,0.0,132.29566955566406,177.0,41526.34765625,0.0,2301.6748046875,1.0,280.6583557128906,283.37518310546875,290.5812072753906,293.2524108886719,293.1499938964844,293.1499938964844,280.95001220703125,36078.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763697981834412,1.0,0.0,0.0,3.655013084411621,3.6550371646881104,8.913970077628619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.103515625,0.0,1539.341796875,1895.4371337890625,0.0,4097.0888671875,0.9064397811889648,1.0,0.0,3.0,1.0,0.0
12147060,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.9028834104537964,0.4322634041309356,0.3902575969696045,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9990000128746032,0.6239662170410156,0.5566248297691345,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.916313886642456,0.4513098895549774,0.3160152435302734,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8264005780220032,0.3294313549995422,0.314083993434906,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7271228432655334,0.2213119715452194,1.0074526071548462,285.0780944824219,284.95001220703125,300.2633361816406,287.5566711425781,298.26568603515625,297.3324890136719,285.0814819335937,1.0,0.5801291465759277,0.4270257651805877,0.4270257651805877,1.0,1.0,-3.1031789779663086,0.9898781180381776,2.113301038742065,0.2907223105430603,0.9032580852508544,0.9032580852508544,0.0,145.72523498535156,195.0,41356.01953125,0.0,2473.142822265625,1.0,280.94207763671875,283.6386413574219,290.5269470214844,293.1089782714844,293.1499938964844,293.1499938964844,280.6499938964844,35884.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965816617012024,1.0,0.0,0.0,3.658190011978149,3.658214092254639,8.929472414820339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.5693359375,0.0,1541.4334716796875,1895.4371337890625,0.0,4004.26318359375,0.9070512056350708,1.0,0.0,3.0,1.0,0.0
12147120,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.9028834104537964,0.4322634041309356,0.3902575969696045,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9990000128746032,0.6239662170410156,0.5566248297691345,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.916313886642456,0.4513098895549774,0.3160152435302734,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8264005780220032,0.3294313549995422,0.314083993434906,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7271228432655334,0.2213119715452194,1.0074526071548462,285.0780944824219,284.95001220703125,300.2633361816406,287.5566711425781,298.26568603515625,297.3324890136719,285.0814819335937,1.0,0.5801291465759277,0.4270257651805877,0.4270257651805877,1.0,1.0,-3.1031789779663086,0.9898781180381776,2.113301038742065,0.2907223105430603,0.9032580852508544,0.9032580852508544,0.0,145.72523498535156,195.0,41356.01953125,0.0,2473.142822265625,1.0,280.94207763671875,283.6386413574219,290.5269470214844,293.1089782714844,293.1499938964844,293.1499938964844,280.6499938964844,35884.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965816617012024,1.0,0.0,0.0,3.658190011978149,3.658214092254639,8.929472414820339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.5693359375,0.0,1541.4334716796875,1895.4371337890625,0.0,4004.26318359375,0.9070512056350708,1.0,0.0,3.0,1.0,0.0
12147180,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8768587708473206,0.4311439394950866,0.3903192281723022,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9919062852859496,0.6170035004615784,0.5866946578025818,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8918517231941223,0.4545784890651703,0.3190348744392395,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8051394820213318,0.329952985048294,0.3154596090316772,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.708247721195221,0.2213661819696426,1.0116264820098877,284.91473388671875,284.95001220703125,300.24822998046875,287.5989990234375,298.2265014648437,297.2832336425781,284.9134521484375,1.0,0.5961572527885437,0.4257772266864776,0.4257772266864776,1.0,1.0,-3.149789810180664,1.003853678703308,2.145936250686645,0.2949969172477722,0.9013915657997132,0.9013915657997132,0.0,163.142822265625,213.0,42514.4921875,0.0,2656.363525390625,1.0,280.6578674316406,283.4384460449219,290.643798828125,293.3577880859375,293.1499938964844,293.1499938964844,280.3500061035156,36010.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787804484367372,1.0,0.0,0.0,3.6585638523101807,3.65858793258667,8.931297656999959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.505859375,0.0,1542.792236328125,1895.4371337890625,0.0,4118.11328125,0.907193660736084,1.0,0.0,3.0,1.0,0.0
12147240,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8768587708473206,0.4311439394950866,0.3903192281723022,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9919062852859496,0.6170035004615784,0.5866946578025818,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8918517231941223,0.4545784890651703,0.3190348744392395,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8051394820213318,0.329952985048294,0.3154596090316772,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.708247721195221,0.2213661819696426,1.0116264820098877,284.91473388671875,284.95001220703125,300.24822998046875,287.5989990234375,298.2265014648437,297.2832336425781,284.9134521484375,1.0,0.5961572527885437,0.4257772266864776,0.4257772266864776,1.0,1.0,-3.149789810180664,1.003853678703308,2.145936250686645,0.2949969172477722,0.9013915657997132,0.9013915657997132,0.0,163.142822265625,213.0,42514.4921875,0.0,2656.363525390625,1.0,280.6578674316406,283.4384460449219,290.643798828125,293.3577880859375,293.1499938964844,293.1499938964844,280.3500061035156,36010.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787804484367372,1.0,0.0,0.0,3.6585638523101807,3.65858793258667,8.931297656999959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.505859375,0.0,1542.792236328125,1895.4371337890625,0.0,4118.11328125,0.907193660736084,1.0,0.0,3.0,1.0,0.0
12147300,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.8599252700805664,0.429959088563919,0.3899109661579132,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.9744067788124084,0.6139631867408752,0.5838928818702698,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.8757593035697937,0.4556742310523987,0.3202772140502929,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.7898799180984497,0.3297828137874603,0.315914124250412,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6943647861480713,0.2210289239883422,1.0129063129425049,284.77032470703125,284.95001220703125,300.2406311035156,287.6227111816406,298.20953369140625,297.2640380859375,284.7625732421875,1.0,0.6028470993041992,0.425152987241745,0.425152987241745,1.0,1.0,-3.1494977474212646,1.002149224281311,2.147348403930664,0.2934573292732239,0.8987924456596375,0.8987924456596375,0.0,175.06153869628906,213.0,43348.71484375,0.0,2719.854736328125,1.0,280.4011535644531,283.2535705566406,290.700927734375,293.5322570800781,293.1499938964844,293.1499938964844,280.3500061035156,36126.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883984327316284,1.0,0.0,0.0,3.6560022830963135,3.656026601791382,8.918796083889902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.138671875,0.0,1540.8046875,1895.4371337890625,0.0,4201.28759765625,0.9066569209098816,1.0,0.0,3.0,1.0,0.0
12147360,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.8456611633300781,0.4285266995429992,0.3891166150569916,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.957213580608368,0.6116136908531189,0.5817940831184387,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.8622214198112488,0.4565456807613373,0.3212577700614929,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.722900390625,0.7767569422721863,0.3294093310832977,0.3160813152790069,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.6822560429573059,0.2205293178558349,1.0130836963653564,284.7226867675781,284.95001220703125,300.23297119140625,287.64801025390625,298.1951599121094,297.2491455078125,284.7215576171875,1.0,0.6090097427368164,0.4244306087493896,0.4244306087493896,1.0,1.0,-3.1476142406463623,0.999630570411682,2.14798355102539,0.2913700640201568,0.896757185459137,0.896757185459137,0.0,186.47286987304688,216.0,43417.390625,0.0,2777.387939453125,1.0,280.3578186035156,283.20269775390625,290.6995544433594,293.4910583496094,293.1499938964844,293.1499938964844,280.6499938964844,36226.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924835562705994,1.0,0.0,0.0,3.65087366104126,3.650897741317749,8.893791232367221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.81005859375,0.0,1535.83349609375,1895.4371337890625,0.0,4236.2548828125,0.9056121706962584,1.0,0.0,3.0,1.0,0.0
12147420,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8309468626976013,0.4275081753730774,0.3881803452968597,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9372546076774596,0.6100630164146423,0.5799285769462585,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8492878079414368,0.459782987833023,0.3235560059547424,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7632719278335571,0.3296056389808655,0.3164922595024109,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6694873571395874,0.2202019989490509,1.0130810737609863,284.9046936035156,284.95001220703125,300.2174987792969,287.702880859375,298.18243408203125,297.2425842285156,284.9063415527344,1.0,0.6163227558135986,0.4229858517646789,0.4229858517646789,1.0,1.0,-3.147488594055176,0.9959017634391784,2.1515867710113525,0.2875042557716369,0.8976238369941711,0.8976238369941711,0.0,200.1914978027344,204.0,42511.1875,0.0,2850.842041015625,1.0,280.6419982910156,283.42498779296875,290.6549377441406,293.3199157714844,293.1499938964844,293.1499938964844,280.95001220703125,36100.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978512406349182,1.0,0.0,0.0,3.646275520324707,3.646299362182617,8.871401746546326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.7080078125,0.0,1529.7828369140625,1895.4371337890625,0.0,4115.779296875,0.904527187347412,1.0,0.0,3.0,1.0,0.0
12147480,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8309468626976013,0.4275081753730774,0.3881803452968597,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9372546076774596,0.6100630164146423,0.5799285769462585,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8492878079414368,0.459782987833023,0.3235560059547424,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7632719278335571,0.3296056389808655,0.3164922595024109,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6694873571395874,0.2202019989490509,1.0130810737609863,284.9046936035156,284.95001220703125,300.2174987792969,287.702880859375,298.18243408203125,297.2425842285156,284.9063415527344,1.0,0.6163227558135986,0.4229858517646789,0.4229858517646789,1.0,1.0,-3.147488594055176,0.9959017634391784,2.1515867710113525,0.2875042557716369,0.8976238369941711,0.8976238369941711,0.0,200.1914978027344,204.0,42511.1875,0.0,2850.842041015625,1.0,280.6419982910156,283.42498779296875,290.6549377441406,293.3199157714844,293.1499938964844,293.1499938964844,280.95001220703125,36100.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978512406349182,1.0,0.0,0.0,3.646275520324707,3.646299362182617,8.871401746546326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.7080078125,0.0,1529.7828369140625,1895.4371337890625,0.0,4115.779296875,0.904527187347412,1.0,0.0,3.0,1.0,0.0
12147540,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.8305887579917908,0.4280443489551544,0.3884008526802063,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.936859965324402,0.6110963821411133,0.580428421497345,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.8512904644012451,0.4643884301185608,0.3265664875507355,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.7635852694511414,0.3309050500392914,0.3175040483474731,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.6694409251213074,0.2207944840192794,1.014862060546875,285.1112365722656,284.95001220703125,300.20184326171875,287.7627258300781,298.1814880371094,297.2528686523437,285.11309814453125,1.0,0.6173458695411682,0.4215410947799682,0.4215410947799682,1.0,1.0,-3.155326128005981,0.9950618147850036,2.160264253616333,0.2848105132579803,0.9014680981636048,0.9014680981636048,0.0,201.04005432128903,192.0,41707.69140625,0.0,2871.45947265625,1.0,280.94158935546875,283.66876220703125,290.6955261230469,293.2875366210937,293.1499938964844,293.1499938964844,280.6499938964844,35877.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615021347999572,1.0,0.0,0.0,3.650125741958618,3.650149583816528,8.890146432349866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.82275390625,0.0,1532.38818359375,1895.4371337890625,0.0,3965.96484375,0.9052414894104004,1.0,0.0,3.0,1.0,0.0
12147600,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.8305887579917908,0.4280443489551544,0.3884008526802063,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.936859965324402,0.6110963821411133,0.580428421497345,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.8512904644012451,0.4643884301185608,0.3265664875507355,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.7635852694511414,0.3309050500392914,0.3175040483474731,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.6694409251213074,0.2207944840192794,1.014862060546875,285.1112365722656,284.95001220703125,300.20184326171875,287.7627258300781,298.1814880371094,297.2528686523437,285.11309814453125,1.0,0.6173458695411682,0.4215410947799682,0.4215410947799682,1.0,1.0,-3.155326128005981,0.9950618147850036,2.160264253616333,0.2848105132579803,0.9014680981636048,0.9014680981636048,0.0,201.04005432128903,192.0,41707.69140625,0.0,2871.45947265625,1.0,280.94158935546875,283.66876220703125,290.6955261230469,293.2875366210937,293.1499938964844,293.1499938964844,280.6499938964844,35877.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615021347999572,1.0,0.0,0.0,3.650125741958618,3.650149583816528,8.890146432349866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.82275390625,0.0,1532.38818359375,1895.4371337890625,0.0,3965.96484375,0.9052414894104004,1.0,0.0,3.0,1.0,0.0
12147660,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8331324458122253,0.4277921617031097,0.3884429931640625,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.940655529499054,0.6113669872283936,0.580902636051178,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.855377733707428,0.4665465950965881,0.3282155990600586,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7665339708328247,0.3314476311206817,0.3180961310863495,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6720249056816101,0.2210710048675537,1.0161365270614624,284.9742736816406,284.95001220703125,300.1929931640625,287.798095703125,298.1792907714844,297.2547912597656,284.9680480957031,1.0,0.616497278213501,0.4211979508399963,0.4211979508399963,1.0,1.0,-3.1601815223693848,0.995874285697937,2.164307117462158,0.2846069931983948,0.9003759026527405,0.9003759026527405,0.0,198.6268615722656,192.0,42579.8515625,0.0,2868.411865234375,1.0,280.6889038085937,283.4908142089844,290.8216247558594,293.5584716796875,293.1499938964844,293.1499938964844,280.6499938964844,35942.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685648679733276,1.0,0.0,0.0,3.651648759841919,3.651672601699829,8.897566772247956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.67626953125,0.0,1534.5716552734375,1895.4371337890625,0.0,4028.555908203125,0.9055742621421814,1.0,0.0,3.0,1.0,0.0
12147720,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8351145386695862,0.4271495640277862,0.3879179060459137,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.943767249584198,0.611129641532898,0.5807406902313232,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8586951494216919,0.4678705930709839,0.3291539549827575,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.768958330154419,0.3316004574298858,0.3182444274425506,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6741535663604736,0.2210951894521713,1.0161402225494385,284.9415283203125,284.95001220703125,300.1860046386719,287.8266906738281,298.1747741699219,297.25225830078125,284.94049072265625,1.0,0.6151707172393799,0.4209282994270324,0.4209282994270324,1.0,1.0,-3.160672187805176,0.9953530430793762,2.1653192043304443,0.2840323448181152,0.899960458278656,0.899960458278656,0.0,196.2783966064453,180.0,42683.4375,0.0,2856.75244140625,1.0,280.6576538085937,283.4542236328125,290.8558959960937,293.5761108398437,293.1499938964844,293.1499938964844,280.3500061035156,35989.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717248678207396,1.0,0.0,0.0,3.651278018951416,3.651302099227905,8.895760856830748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.4384765625,0.0,1534.5140380859375,1895.4371337890625,0.0,4056.385986328125,0.905548334121704,1.0,0.0,3.0,1.0,0.0
12147780,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8405852317810059,0.4249177873134613,0.3858975172042846,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.9521205425262452,0.609660267829895,0.5793911218643188,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8674999475479126,0.4701839983463287,0.3307194113731384,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.7754858136177063,0.3313515186309814,0.3179362416267395,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.6798363924026489,0.2206853032112121,1.013776779174805,284.750244140625,284.95001220703125,300.1700134277344,287.8939819335937,298.1600036621094,297.2405700683594,284.7489624023437,1.0,0.6105162501335144,0.4203155040740967,0.4203155040740967,1.0,1.0,-3.155299425125122,0.9918081760406494,2.1634912490844727,0.2817602455615997,0.8957061171531677,0.8957061171531677,0.0,189.41294860839844,168.0,43576.98046875,0.0,2808.80810546875,1.0,280.3581237792969,283.2186279296875,290.9372253417969,293.7359924316406,293.1499938964844,293.1499938964844,280.6499938964844,36197.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838576912879944,1.0,0.0,0.0,3.644618034362793,3.644642114639282,8.86333850758092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.025390625,0.0,1528.661376953125,1895.4371337890625,0.0,4162.1650390625,0.9041926264762878,1.0,0.0,3.0,1.0,0.0
12147840,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8405852317810059,0.4249177873134613,0.3858975172042846,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.9521205425262452,0.609660267829895,0.5793911218643188,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8674999475479126,0.4701839983463287,0.3307194113731384,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.7754858136177063,0.3313515186309814,0.3179362416267395,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.6798363924026489,0.2206853032112121,1.013776779174805,284.750244140625,284.95001220703125,300.1700134277344,287.8939819335937,298.1600036621094,297.2405700683594,284.7489624023437,1.0,0.6105162501335144,0.4203155040740967,0.4203155040740967,1.0,1.0,-3.155299425125122,0.9918081760406494,2.1634912490844727,0.2817602455615997,0.8957061171531677,0.8957061171531677,0.0,189.41294860839844,168.0,43576.98046875,0.0,2808.80810546875,1.0,280.3581237792969,283.2186279296875,290.9372253417969,293.7359924316406,293.1499938964844,293.1499938964844,280.6499938964844,36197.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838576912879944,1.0,0.0,0.0,3.644618034362793,3.644642114639282,8.86333850758092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.025390625,0.0,1528.661376953125,1895.4371337890625,0.0,4162.1650390625,0.9041926264762878,1.0,0.0,3.0,1.0,0.0
12147900,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.844404399394989,0.4243111908435821,0.3848655223846435,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9574872255325316,0.6093318462371826,0.5785978436470032,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8731264472007751,0.471750408411026,0.3314664959907532,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7797501683235168,0.3314213454723358,0.3176631331443786,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.683531641960144,0.2205857187509536,1.0120041370391846,284.88067626953125,284.95001220703125,300.16192626953125,287.9286193847656,298.1553955078125,297.2387390136719,284.8880920410156,1.0,0.6075844764709473,0.4200091361999511,0.4200091361999511,1.0,1.0,-3.1515376567840576,0.9896532893180848,2.161884307861328,0.2803576588630676,0.8964877724647522,0.8964877724647522,0.0,185.0965576171875,168.0,42734.3359375,0.0,2777.979248046875,1.0,280.6009826660156,283.38739013671875,290.88787841796875,293.5394897460937,293.1499938964844,293.1499938964844,280.6499938964844,36136.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754286408424376,1.0,0.0,0.0,3.641800880432129,3.641824722290039,8.849640948938031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.5126953125,0.0,1525.082763671875,1895.4371337890625,0.0,4088.861572265625,0.903580129146576,1.0,0.0,3.0,1.0,0.0
