time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147960,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8501672148704529,0.4242871403694153,0.3844495713710785,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9648239612579346,0.6096111536026001,0.5784268975257874,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8807926774024963,0.4738199412822723,0.3326137065887451,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7857734560966492,0.3318541646003723,0.3177240192890167,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6888179183006287,0.2207625359296798,1.0112895965576172,284.9300537109375,284.95001220703125,300.15380859375,287.9637451171875,298.1544494628906,297.2421264648437,284.9315490722656,1.0,0.6045948266983032,0.4196902215480804,0.4196902215480804,1.0,1.0,-3.151418447494507,0.9887952208518982,2.162623167037964,0.2794192433357239,0.8968874216079712,0.8968874216079712,0.0,179.8350830078125,156.0,42648.6171875,0.0,2749.4580078125,1.0,280.6424865722656,283.4386901855469,290.9122009277344,293.58477783203125,293.1499938964844,293.1499938964844,280.95001220703125,36068.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693240523338318,1.0,0.0,0.0,3.6412105560302734,3.641234636306762,8.846773198456503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.4833984375,0.0,1523.9195556640625,1895.4371337890625,0.0,4035.252197265625,0.9033716917037964,1.0,0.0,3.0,1.0,0.0
12148020,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.8659469485282898,0.4251418709754944,0.3845036327838897,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.982345163822174,0.6112374663352966,0.5791482925415039,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.9005270004272461,0.4787997901439667,0.3355249464511871,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8016700148582458,0.3334214389324188,0.3185027837753296,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.7029126882553101,0.2217118740081787,1.0123708248138428,285.1330261230469,284.95001220703125,300.1374206542969,288.03515625,298.1581726074219,297.25665283203125,285.1348571777344,1.0,0.5987062454223633,0.419052392244339,0.419052392244339,1.0,1.0,-3.1580777168273926,0.98957496881485,2.1685028076171875,0.2785541117191314,0.9009969234466552,0.9009969234466552,0.0,167.9334259033203,144.0,41828.78125,0.0,2698.746826171875,1.0,280.9415588378906,283.6796875,290.9672546386719,293.5672912597656,293.1499938964844,293.1499938964844,280.6499938964844,35845.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522258639335632,1.0,0.0,0.0,3.646279811859131,3.646303653717041,8.871422210177116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.78076171875,0.0,1527.875732421875,1895.4371337890625,0.0,3882.991943359375,0.9043587446212769,1.0,0.0,3.0,1.0,0.0
12148080,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.8659469485282898,0.4251418709754944,0.3845036327838897,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.982345163822174,0.6112374663352966,0.5791482925415039,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.9005270004272461,0.4787997901439667,0.3355249464511871,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8016700148582458,0.3334214389324188,0.3185027837753296,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.7029126882553101,0.2217118740081787,1.0123708248138428,285.1330261230469,284.95001220703125,300.1374206542969,288.03515625,298.1581726074219,297.25665283203125,285.1348571777344,1.0,0.5987062454223633,0.419052392244339,0.419052392244339,1.0,1.0,-3.1580777168273926,0.98957496881485,2.1685028076171875,0.2785541117191314,0.9009969234466552,0.9009969234466552,0.0,167.9334259033203,144.0,41828.78125,0.0,2698.746826171875,1.0,280.9415588378906,283.6796875,290.9672546386719,293.5672912597656,293.1499938964844,293.1499938964844,280.6499938964844,35845.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522258639335632,1.0,0.0,0.0,3.646279811859131,3.646303653717041,8.871422210177116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.78076171875,0.0,1527.875732421875,1895.4371337890625,0.0,3882.991943359375,0.9043587446212769,1.0,0.0,3.0,1.0,0.0
12148140,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8835646510124207,0.4245253205299377,0.3840146064758301,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9984112977981568,0.6115230917930603,0.5794373750686646,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9236763119697572,0.482576310634613,0.3381284475326538,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8184887170791626,0.3343272805213928,0.3191830515861511,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7179223895072937,0.2222983241081237,1.0137256383895874,284.9676208496094,284.95001220703125,300.1208190917969,288.107421875,298.1531677246094,297.2587890625,284.96661376953125,1.0,0.5927540063858032,0.4184145927429199,0.4184145927429199,1.0,1.0,-3.163411855697632,0.9898467659950256,2.173565149307251,0.2777488529682159,0.8998756408691406,0.8998756408691406,0.0,156.3743438720703,132.0,42842.546875,0.0,2647.02880859375,1.0,280.6579895019531,283.4670104980469,291.1368103027344,293.8680114746094,293.1499938964844,293.1499938964844,280.95001220703125,35952.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625251293182372,1.0,0.0,0.0,3.6488194465637207,3.64884352684021,8.883785085345153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.93212890625,0.0,1531.4984130859375,1895.4371337890625,0.0,3975.062744140625,0.9049723148345948,1.0,0.0,3.0,1.0,0.0
12148200,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8835646510124207,0.4245253205299377,0.3840146064758301,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9984112977981568,0.6115230917930603,0.5794373750686646,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9236763119697572,0.482576310634613,0.3381284475326538,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8184887170791626,0.3343272805213928,0.3191830515861511,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7179223895072937,0.2222983241081237,1.0137256383895874,284.9676208496094,284.95001220703125,300.1208190917969,288.107421875,298.1531677246094,297.2587890625,284.96661376953125,1.0,0.5927540063858032,0.4184145927429199,0.4184145927429199,1.0,1.0,-3.163411855697632,0.9898467659950256,2.173565149307251,0.2777488529682159,0.8998756408691406,0.8998756408691406,0.0,156.3743438720703,132.0,42842.546875,0.0,2647.02880859375,1.0,280.6579895019531,283.4670104980469,291.1368103027344,293.8680114746094,293.1499938964844,293.1499938964844,280.95001220703125,35952.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625251293182372,1.0,0.0,0.0,3.6488194465637207,3.64884352684021,8.883785085345153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.93212890625,0.0,1531.4984130859375,1895.4371337890625,0.0,3975.062744140625,0.9049723148345948,1.0,0.0,3.0,1.0,0.0
12148260,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.8978127241134644,0.4245180189609527,0.3833425343036651,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.9990000128746032,0.6141244173049927,0.5557966828346252,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.9437992572784424,0.4868849515914917,0.3406303226947784,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.8313328623771667,0.3354108035564422,0.3196815550327301,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.729013979434967,0.222951278090477,1.0144613981246948,285.13262939453125,284.95001220703125,300.10406494140625,288.17974853515625,298.1517944335937,297.2678527832031,285.13433837890625,1.0,0.585119366645813,0.4176762700080871,0.4176762700080871,1.0,1.0,-3.146409749984741,0.9817984104156494,2.164611339569092,0.2731145024299621,0.903701663017273,0.903701663017273,0.0,147.252197265625,120.0,41808.2421875,0.0,2558.229736328125,1.0,280.942138671875,283.67236328125,291.1372985839844,293.75897216796875,293.1499938964844,293.1499938964844,280.6499938964844,35797.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505070447921752,1.0,0.0,0.0,3.655684471130371,3.655708551406861,8.91724482698919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.80078125,0.0,1537.9854736328125,1895.4371337890625,0.0,3867.52880859375,0.906421422958374,1.0,0.0,3.0,1.0,0.0
12148320,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.8978127241134644,0.4245180189609527,0.3833425343036651,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.9990000128746032,0.6141244173049927,0.5557966828346252,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.9437992572784424,0.4868849515914917,0.3406303226947784,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.8313328623771667,0.3354108035564422,0.3196815550327301,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.729013979434967,0.222951278090477,1.0144613981246948,285.13262939453125,284.95001220703125,300.10406494140625,288.17974853515625,298.1517944335937,297.2678527832031,285.13433837890625,1.0,0.585119366645813,0.4176762700080871,0.4176762700080871,1.0,1.0,-3.146409749984741,0.9817984104156494,2.164611339569092,0.2731145024299621,0.903701663017273,0.903701663017273,0.0,147.252197265625,120.0,41808.2421875,0.0,2558.229736328125,1.0,280.942138671875,283.67236328125,291.1372985839844,293.75897216796875,293.1499938964844,293.1499938964844,280.6499938964844,35797.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505070447921752,1.0,0.0,0.0,3.655684471130371,3.655708551406861,8.91724482698919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.80078125,0.0,1537.9854736328125,1895.4371337890625,0.0,3867.52880859375,0.906421422958374,1.0,0.0,3.0,1.0,0.0
12148380,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9113614559173584,0.4233764111995697,0.3825262188911438,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9990000128746032,0.6196653246879578,0.531614363193512,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9616273641586304,0.4902158975601196,0.3430504500865936,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8433951735496521,0.3358835577964782,0.32014200091362,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7392829060554504,0.2231901586055755,1.015236496925354,284.9359741210937,284.95001220703125,300.0871276855469,288.2513427734375,298.14898681640625,297.276123046875,284.9335632324219,1.0,0.575744092464447,0.4169379472732544,0.4169379472732544,1.0,1.0,-3.1130645275115967,0.967750608921051,2.145313739776612,0.2672325074672699,0.9019557237625122,0.9019557237625122,0.0,138.88949584960938,123.0,42418.66796875,0.0,2455.735107421875,1.0,280.6579284667969,283.4335021972656,291.2735900878906,293.99566650390625,293.1499938964844,293.1499938964844,280.3500061035156,35953.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589030146598816,1.0,0.0,0.0,3.658332586288452,3.658356666564941,8.930168178267195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.5341796875,0.0,1542.111328125,1895.4371337890625,0.0,3942.801025390625,0.907094180583954,1.0,0.0,3.0,1.0,0.0
12148440,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9113614559173584,0.4233764111995697,0.3825262188911438,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9990000128746032,0.6196653246879578,0.531614363193512,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9616273641586304,0.4902158975601196,0.3430504500865936,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8433951735496521,0.3358835577964782,0.32014200091362,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7392829060554504,0.2231901586055755,1.015236496925354,284.9359741210937,284.95001220703125,300.0871276855469,288.2513427734375,298.14898681640625,297.276123046875,284.9335632324219,1.0,0.575744092464447,0.4169379472732544,0.4169379472732544,1.0,1.0,-3.1130645275115967,0.967750608921051,2.145313739776612,0.2672325074672699,0.9019557237625122,0.9019557237625122,0.0,138.88949584960938,123.0,42418.66796875,0.0,2455.735107421875,1.0,280.6579284667969,283.4335021972656,291.2735900878906,293.99566650390625,293.1499938964844,293.1499938964844,280.3500061035156,35953.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589030146598816,1.0,0.0,0.0,3.658332586288452,3.658356666564941,8.930168178267195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.5341796875,0.0,1542.111328125,1895.4371337890625,0.0,3942.801025390625,0.907094180583954,1.0,0.0,3.0,1.0,0.0
12148500,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.916262149810791,0.42230024933815,0.3816427290439605,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.9990000128746032,0.6227120757102966,0.5229151844978333,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.9678525328636168,0.49142587184906,0.3439373075962066,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.8477734327316284,0.3357672393321991,0.3200589418411255,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.7429451942443848,0.2230348587036132,1.0145249366760254,284.7804260253906,284.95001220703125,300.0785827636719,288.2865905761719,298.1474914550781,297.2797546386719,284.771728515625,1.0,0.5727918744087219,0.416568785905838,0.416568785905838,1.0,1.0,-3.1016387939453125,0.9626715183258056,2.138967514038086,0.2644909024238586,0.8993112444877625,0.8993112444877625,0.0,135.95938110351562,123.0,43131.09375,0.0,2418.63818359375,1.0,280.4011535644531,283.2401123046875,291.340087890625,294.1674194335937,293.1499938964844,293.1499938964844,280.3500061035156,36087.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659072160720824,1.0,0.0,0.0,3.656352043151856,3.6563761234283447,8.920502523324103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.87158203125,0.0,1540.902587890625,1895.4371337890625,0.0,4005.06494140625,0.906703770160675,1.0,0.0,3.0,1.0,0.0
12148560,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251281738281,0.9188979268074036,0.4210197925567627,0.3804794251918793,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6252781748771667,0.5174362659454346,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.9718101024627686,0.4924408197402954,0.3446259200572967,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.8504029512405396,0.3354643881320953,0.3197716474533081,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.7450882792472839,0.22272889316082,1.0131144523620603,284.7250671386719,284.95001220703125,300.07000732421875,288.3214111328125,298.1455993652344,297.2816467285156,284.7234191894531,1.0,0.5705265402793884,0.4165500700473785,0.4165500700473785,1.0,1.0,-3.0924363136291504,0.9592330455780028,2.1332032680511475,0.2630320787429809,0.8972126841545105,0.8972126841545105,0.0,134.05747985839844,141.0,43127.51953125,0.0,2391.350341796875,1.0,280.3578491210937,283.183837890625,291.3501892089844,294.1303100585937,293.1499938964844,293.1499938964844,280.6499938964844,36199.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677902460098268,1.0,0.0,0.0,3.6516268253326416,3.651650905609131,8.897461043488875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.3203125,0.0,1536.4752197265625,1895.4371337890625,0.0,4021.717041015625,0.9057587385177612,1.0,0.0,3.0,1.0,0.0
12148620,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9141467213630676,0.4203716516494751,0.3793977499008178,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6298988461494446,0.523005485534668,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9704875349998474,0.4961748719215393,0.3468659818172455,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8475796580314636,0.3358810842037201,0.3198859095573425,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7424789667129517,0.2228227704763412,1.0126739740371704,284.9120178222656,284.95001220703125,300.0526733398437,288.38922119140625,298.1509094238281,297.2966003417969,284.914306640625,1.0,0.5732443332672119,0.416512668132782,0.416512668132782,1.0,1.0,-3.1000895500183105,0.9619507789611816,2.13813853263855,0.2634762227535248,0.898179292678833,0.898179292678833,0.0,135.8879852294922,159.0,42328.83203125,0.0,2415.384765625,1.0,280.6419982910156,283.41131591796875,291.33026123046875,293.9841613769531,293.1499938964844,293.1499938964844,280.95001220703125,36082.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514654278755188,1.0,0.0,0.0,3.6476259231567374,3.647649765014648,8.877973982635012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.26025390625,0.0,1531.1434326171875,1895.4371337890625,0.0,3876.154296875,0.9048168063163756,1.0,0.0,3.0,1.0,0.0
12148680,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9141467213630676,0.4203716516494751,0.3793977499008178,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6298988461494446,0.523005485534668,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9704875349998474,0.4961748719215393,0.3468659818172455,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8475796580314636,0.3358810842037201,0.3198859095573425,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7424789667129517,0.2228227704763412,1.0126739740371704,284.9120178222656,284.95001220703125,300.0526733398437,288.38922119140625,298.1509094238281,297.2966003417969,284.914306640625,1.0,0.5732443332672119,0.416512668132782,0.416512668132782,1.0,1.0,-3.1000895500183105,0.9619507789611816,2.13813853263855,0.2634762227535248,0.898179292678833,0.898179292678833,0.0,135.8879852294922,159.0,42328.83203125,0.0,2415.384765625,1.0,280.6419982910156,283.41131591796875,291.33026123046875,293.9841613769531,293.1499938964844,293.1499938964844,280.95001220703125,36082.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514654278755188,1.0,0.0,0.0,3.6476259231567374,3.647649765014648,8.877973982635012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.26025390625,0.0,1531.1434326171875,1895.4371337890625,0.0,3876.154296875,0.9048168063163756,1.0,0.0,3.0,1.0,0.0
12148740,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.903917908668518,0.4212812185287475,0.3801215887069702,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.9990000128746032,0.6326056718826294,0.5403786301612854,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.9632390737533568,0.5013835430145264,0.3504093885421753,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.8400019407272339,0.3374189734458923,0.3212964236736297,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.7359443306922913,0.2237885892391204,1.0170387029647827,285.1379089355469,284.95001220703125,300.0351867675781,288.4539794921875,298.1566467285156,297.31072998046875,285.1408996582031,1.0,0.5816100239753723,0.416475236415863,0.416475236415863,1.0,1.0,-3.1330268383026123,0.973808765411377,2.159218072891236,0.267647385597229,0.9024983048439026,0.9024983048439026,0.0,142.15631103515625,162.0,41793.02734375,0.0,2511.363037109375,1.0,280.94158935546875,283.6713256835937,291.39117431640625,293.9875793457031,293.1499938964844,293.1499938964844,280.6499938964844,35845.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353317022323608,1.0,0.0,0.0,3.652567863464356,3.6525919437408447,8.902047170522565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.19580078125,0.0,1534.8702392578125,1895.4371337890625,0.0,3729.9130859375,0.9057692289352416,1.0,0.0,3.0,1.0,0.0
12148800,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.903917908668518,0.4212812185287475,0.3801215887069702,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.9990000128746032,0.6326056718826294,0.5403786301612854,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.9632390737533568,0.5013835430145264,0.3504093885421753,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.8400019407272339,0.3374189734458923,0.3212964236736297,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.7359443306922913,0.2237885892391204,1.0170387029647827,285.1379089355469,284.95001220703125,300.0351867675781,288.4539794921875,298.1566467285156,297.31072998046875,285.1408996582031,1.0,0.5816100239753723,0.416475236415863,0.416475236415863,1.0,1.0,-3.1330268383026123,0.973808765411377,2.159218072891236,0.267647385597229,0.9024983048439026,0.9024983048439026,0.0,142.15631103515625,162.0,41793.02734375,0.0,2511.363037109375,1.0,280.94158935546875,283.6713256835937,291.39117431640625,293.9875793457031,293.1499938964844,293.1499938964844,280.6499938964844,35845.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353317022323608,1.0,0.0,0.0,3.652567863464356,3.6525919437408447,8.902047170522565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.19580078125,0.0,1534.8702392578125,1895.4371337890625,0.0,3729.9130859375,0.9057692289352416,1.0,0.0,3.0,1.0,0.0
12148860,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8987087607383728,0.4211397767066955,0.3805143535137176,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.6324537396430969,0.5500971674919128,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.959435760974884,0.5041011571884155,0.3526572585105896,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8361194133758545,0.3381061553955078,0.3222827911376953,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7326282858848572,0.2242338508367538,1.020302414894104,285.0071105957031,284.95001220703125,300.0238952636719,288.4935302734375,298.1495056152344,297.30584716796875,285.0037841796875,1.0,0.5861526131629944,0.4159511625766754,0.4159511625766754,1.0,1.0,-3.153013229370117,0.9797266125679016,2.1732866764068604,0.2692734897136688,0.90181565284729,0.90181565284729,0.0,145.82272338867188,162.0,42891.46875,0.0,2569.7646484375,1.0,280.6792907714844,283.4932556152344,291.53326416015625,294.284423828125,293.1499938964844,293.1499938964844,280.6499938964844,35906.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450786113739014,1.0,0.0,0.0,3.655256509780884,3.655280590057373,8.915157536648621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.80712890625,0.0,1538.3255615234375,1895.4371337890625,0.0,3818.519775390625,0.9063674807548524,1.0,0.0,3.0,1.0,0.0
12148920,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8954376578330994,0.4207302629947662,0.3802988827228546,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.6318053007125854,0.5556507706642151,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.956961154937744,0.5053364038467407,0.3536207377910614,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8337390422821045,0.3382750451564789,0.3225779831409454,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7305750250816345,0.2243157774209976,1.0212602615356443,284.9922790527344,284.95001220703125,300.0174865722656,288.5150146484375,298.1423645019531,297.2987365722656,284.9920654296875,1.0,0.5884918570518494,0.4156563878059387,0.4156563878059387,1.0,1.0,-3.162099838256836,0.9822357296943665,2.1798641681671143,0.2697761952877044,0.9018436670303344,0.9018436670303344,0.0,147.8421630859375,165.0,43047.546875,0.0,2598.44970703125,1.0,280.6579284667969,283.473876953125,291.5581970214844,294.3044128417969,293.1499938964844,293.1499938964844,280.3500061035156,35929.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948553502559662,1.0,0.0,0.0,3.6558799743652335,3.655904054641724,8.918199227991863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.53662109375,0.0,1539.193603515625,1895.4371337890625,0.0,3849.921630859375,0.9065398573875428,1.0,0.0,3.0,1.0,0.0
12148980,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.8860903978347778,0.418812096118927,0.3789822161197662,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9990000128746032,0.6282030344009399,0.570930540561676,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.9496959447860718,0.5080365538597107,0.3557861149311065,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.826926589012146,0.3381258845329284,0.322816789150238,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.7245647311210632,0.2240281701087951,1.0216398239135742,284.8252868652344,284.95001220703125,299.9996337890625,288.5715026855469,298.1169128417969,297.2713317871094,284.8250427246094,1.0,0.5942014455795288,0.414837509393692,0.414837509393692,1.0,1.0,-3.1822431087493896,0.9873427152633668,2.1949002742767334,0.2704306542873382,0.8987356424331665,0.8987356424331665,0.0,153.28541564941406,168.0,44287.3046875,0.0,2667.8359375,1.0,280.3582763671875,283.2577514648437,291.6322937011719,294.4784240722656,293.1499938964844,293.1499938964844,280.6499938964844,36104.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642288088798524,1.0,0.0,0.0,3.6525044441223145,3.652528524398804,8.901737942323962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.0771484375,0.0,1536.7398681640625,1895.4371337890625,0.0,3990.19091796875,0.9058986902236938,1.0,0.0,3.0,1.0,0.0
12149040,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.8860903978347778,0.418812096118927,0.3789822161197662,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9990000128746032,0.6282030344009399,0.570930540561676,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.9496959447860718,0.5080365538597107,0.3557861149311065,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.826926589012146,0.3381258845329284,0.322816789150238,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.7245647311210632,0.2240281701087951,1.0216398239135742,284.8252868652344,284.95001220703125,299.9996337890625,288.5715026855469,298.1169128417969,297.2713317871094,284.8250427246094,1.0,0.5942014455795288,0.414837509393692,0.414837509393692,1.0,1.0,-3.1822431087493896,0.9873427152633668,2.1949002742767334,0.2704306542873382,0.8987356424331665,0.8987356424331665,0.0,153.28541564941406,168.0,44287.3046875,0.0,2667.8359375,1.0,280.3582763671875,283.2577514648437,291.6322937011719,294.4784240722656,293.1499938964844,293.1499938964844,280.6499938964844,36104.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642288088798524,1.0,0.0,0.0,3.6525044441223145,3.652528524398804,8.901737942323962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.0771484375,0.0,1536.7398681640625,1895.4371337890625,0.0,3990.19091796875,0.9058986902236938,1.0,0.0,3.0,1.0,0.0
12149100,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8819160461425781,0.4183320701122284,0.3783147931098938,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9990000128746032,0.6262902021408081,0.5778594613075256,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9465036392211914,0.5098223090171814,0.356856495141983,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8238419890403748,0.3382306694984436,0.3228299617767334,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.721760630607605,0.2239676266908645,1.0212478637695312,284.9620056152344,284.95001220703125,299.9906311035156,288.59783935546875,298.10821533203125,297.2634582519531,284.9703369140625,1.0,0.5966935753822327,0.4144280850887298,0.4144280850887298,1.0,1.0,-3.1906020641326904,0.9892719984054564,2.2013299465179443,0.270455002784729,0.9001241326332092,0.9001241326332092,0.0,155.76107788085938,168.0,43510.66015625,0.0,2698.05615234375,1.0,280.6012268066406,283.42950439453125,291.5771789550781,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36031.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579408764839172,1.0,0.0,0.0,3.6517624855041504,3.65178656578064,8.898122132450226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.72900390625,0.0,1535.366943359375,1895.4371337890625,0.0,3934.209228515625,0.905737042427063,1.0,0.0,3.0,1.0,0.0
12149160,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8790954947471619,0.4183940589427948,0.3782517611980438,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.624801754951477,0.5832251906394958,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9447150230407716,0.5121148228645325,0.3583602011203766,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8217548727989197,0.3386785089969635,0.3231871128082275,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7198247909545898,0.2241656184196472,1.0219646692276,285.0187072753906,284.95001220703125,299.9815673828125,288.622802734375,298.10418701171875,297.26275634765625,285.0208740234375,1.0,0.5991014838218689,0.4138960838317871,0.4138960838317871,1.0,1.0,-3.2000746726989746,0.9912914037704468,2.2087833881378174,0.2703046500682831,0.9011930823326112,0.9011930823326112,0.0,157.8208770751953,171.0,43525.8984375,0.0,2728.411865234375,1.0,280.6420593261719,283.4854431152344,291.5929870605469,294.3285827636719,293.1499938964844,293.1499938964844,280.3500061035156,35952.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540480971336364,1.0,0.0,0.0,3.6533918380737305,3.65341591835022,8.906064294933458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.4853515625,0.0,1536.59033203125,1895.4371337890625,0.0,3899.3564453125,0.906019389629364,1.0,0.0,3.0,1.0,0.0
12149220,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.872061550617218,0.4172900021076202,0.3777938187122345,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9971068501472472,0.620840311050415,0.5892852544784546,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.939424216747284,0.5155909061431885,0.3611483871936798,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8164682388305664,0.3389636278152466,0.3238345980644226,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.714978039264679,0.2241649031639099,1.0234614610671997,284.8720092773437,284.95001220703125,299.9633483886719,288.6681213378906,298.091552734375,297.25537109375,284.8713073730469,1.0,0.6033544540405273,0.4128320515155792,0.4128320515155792,1.0,1.0,-3.2127671241760254,0.9929965734481812,2.219770669937134,0.2694220244884491,0.8989257216453552,0.8989257216453552,0.0,162.55943298339844,174.0,44781.62109375,0.0,2780.176025390625,1.0,280.3578186035156,283.290771484375,291.7073669433594,294.5738830566406,293.1499938964844,293.1499938964844,280.6499938964844,36072.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654901027679444,1.0,0.0,0.0,3.651389837265015,3.651413917541504,8.896305985217623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.2783203125,0.0,1535.2550048828125,1895.4371337890625,0.0,4001.371337890625,0.9056300520896912,1.0,0.0,3.0,1.0,0.0
12149280,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.872061550617218,0.4172900021076202,0.3777938187122345,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9971068501472472,0.620840311050415,0.5892852544784546,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.939424216747284,0.5155909061431885,0.3611483871936798,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8164682388305664,0.3389636278152466,0.3238345980644226,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.714978039264679,0.2241649031639099,1.0234614610671997,284.8720092773437,284.95001220703125,299.9633483886719,288.6681213378906,298.091552734375,297.25537109375,284.8713073730469,1.0,0.6033544540405273,0.4128320515155792,0.4128320515155792,1.0,1.0,-3.2127671241760254,0.9929965734481812,2.219770669937134,0.2694220244884491,0.8989257216453552,0.8989257216453552,0.0,162.55943298339844,174.0,44781.62109375,0.0,2780.176025390625,1.0,280.3578186035156,283.290771484375,291.7073669433594,294.5738830566406,293.1499938964844,293.1499938964844,280.6499938964844,36072.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654901027679444,1.0,0.0,0.0,3.651389837265015,3.651413917541504,8.896305985217623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.2783203125,0.0,1535.2550048828125,1895.4371337890625,0.0,4001.371337890625,0.9056300520896912,1.0,0.0,3.0,1.0,0.0
12149340,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8645060062408447,0.4170009195804596,0.3773418068885803,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9898709654808044,0.6191380023956299,0.5870641469955444,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9332799315452576,0.5198751091957092,0.3639750480651855,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8104545474052429,0.3396449685096741,0.3244357407093048,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7093120217323303,0.2243817895650863,1.0245842933654783,285.0471496582031,284.95001220703125,299.9449157714844,288.706787109375,298.0863342285156,297.2592468261719,285.0487365722656,1.0,0.6064020991325378,0.4117680191993713,0.4117680191993713,1.0,1.0,-3.215012550354004,0.990970253944397,2.2240421772003174,0.2667077779769897,0.9016411304473876,0.9016411304473876,0.0,167.48281860351562,177.0,43793.84765625,0.0,2811.815673828125,1.0,280.6420288085937,283.5035095214844,291.6752319335937,294.4319763183594,293.1499938964844,293.1499938964844,280.3500061035156,35920.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555474519729614,1.0,0.0,0.0,3.653574943542481,3.653598785400391,8.906956168175384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.9130859375,0.0,1536.552734375,1895.4371337890625,0.0,3912.797607421875,0.9060371518135072,1.0,0.0,3.0,1.0,0.0
12149400,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8645060062408447,0.4170009195804596,0.3773418068885803,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9898709654808044,0.6191380023956299,0.5870641469955444,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9332799315452576,0.5198751091957092,0.3639750480651855,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8104545474052429,0.3396449685096741,0.3244357407093048,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7093120217323303,0.2243817895650863,1.0245842933654783,285.0471496582031,284.95001220703125,299.9449157714844,288.706787109375,298.0863342285156,297.2592468261719,285.0487365722656,1.0,0.6064020991325378,0.4117680191993713,0.4117680191993713,1.0,1.0,-3.215012550354004,0.990970253944397,2.2240421772003174,0.2667077779769897,0.9016411304473876,0.9016411304473876,0.0,167.48281860351562,177.0,43793.84765625,0.0,2811.815673828125,1.0,280.6420288085937,283.5035095214844,291.6752319335937,294.4319763183594,293.1499938964844,293.1499938964844,280.3500061035156,35920.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555474519729614,1.0,0.0,0.0,3.653574943542481,3.653598785400391,8.906956168175384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.9130859375,0.0,1536.552734375,1895.4371337890625,0.0,3912.797607421875,0.9060371518135072,1.0,0.0,3.0,1.0,0.0
12149460,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8587824702262878,0.4158526659011841,0.3768448233604431,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.984290599822998,0.6176428198814392,0.5860564112663269,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9292698502540588,0.5233855843544006,0.3667910397052765,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8059253096580505,0.3399266600608825,0.3250842094421386,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.705001175403595,0.2243741452693939,1.0260162353515625,284.8896179199219,284.95001220703125,299.9263000488281,288.738037109375,298.0774230957031,297.25701904296875,284.8887023925781,1.0,0.6091384291648865,0.4109774827957153,0.4109774827957153,1.0,1.0,-3.219099760055542,0.990285336971283,2.2288143634796143,0.2651647627353668,0.899542510509491,0.899542510509491,0.0,171.4848175048828,180.0,44957.31640625,0.0,2842.22705078125,1.0,280.357666015625,283.3017883300781,291.77691650390625,294.6611633300781,293.1499938964844,293.1499938964844,280.6499938964844,36044.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669864773750304,1.0,0.0,0.0,3.65264630317688,3.652670383453369,8.902429158297309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.32666015625,0.0,1536.4482421875,1895.4371337890625,0.0,4014.61376953125,0.905889332294464,1.0,0.0,3.0,1.0,0.0
12149520,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8587824702262878,0.4158526659011841,0.3768448233604431,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.984290599822998,0.6176428198814392,0.5860564112663269,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9292698502540588,0.5233855843544006,0.3667910397052765,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8059253096580505,0.3399266600608825,0.3250842094421386,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.705001175403595,0.2243741452693939,1.0260162353515625,284.8896179199219,284.95001220703125,299.9263000488281,288.738037109375,298.0774230957031,297.25701904296875,284.8887023925781,1.0,0.6091384291648865,0.4109774827957153,0.4109774827957153,1.0,1.0,-3.219099760055542,0.990285336971283,2.2288143634796143,0.2651647627353668,0.899542510509491,0.899542510509491,0.0,171.4848175048828,180.0,44957.31640625,0.0,2842.22705078125,1.0,280.357666015625,283.3017883300781,291.77691650390625,294.6611633300781,293.1499938964844,293.1499938964844,280.6499938964844,36044.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669864773750304,1.0,0.0,0.0,3.65264630317688,3.652670383453369,8.902429158297309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.32666015625,0.0,1536.4482421875,1895.4371337890625,0.0,4014.61376953125,0.905889332294464,1.0,0.0,3.0,1.0,0.0
12149580,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8540259599685669,0.4155440032482147,0.3763104379177093,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9794809818267822,0.6172353625297546,0.5853475332260132,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9264084696769714,0.5277388691902161,0.3696111738681793,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8020902276039124,0.3405959904193878,0.3256138265132904,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7013524174690247,0.2246121615171432,1.026916742324829,285.0615539550781,284.95001220703125,299.9075012207031,288.76123046875,298.0733642578125,297.2616882324219,285.06304931640625,1.0,0.6115339994430542,0.4101869761943817,0.4101869761943817,1.0,1.0,-3.222705125808716,0.9894586205482484,2.2332465648651123,0.263361245393753,0.9024264812469482,0.9024264812469482,0.0,174.91195678710938,183.0,43955.69140625,0.0,2868.565673828125,1.0,280.6420288085937,283.5126037597656,291.7304382324219,294.5020446777344,293.1499938964844,293.1499938964844,280.3500061035156,35897.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571788907051086,1.0,0.0,0.0,3.655687093734741,3.655711174011232,8.917258469409717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.49365234375,0.0,1538.73388671875,1895.4371337890625,0.0,3927.398681640625,0.9064931869506836,1.0,0.0,3.0,1.0,0.0
12149640,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8540259599685669,0.4155440032482147,0.3763104379177093,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9794809818267822,0.6172353625297546,0.5853475332260132,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9264084696769714,0.5277388691902161,0.3696111738681793,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8020902276039124,0.3405959904193878,0.3256138265132904,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7013524174690247,0.2246121615171432,1.026916742324829,285.0615539550781,284.95001220703125,299.9075012207031,288.76123046875,298.0733642578125,297.2616882324219,285.06304931640625,1.0,0.6115339994430542,0.4101869761943817,0.4101869761943817,1.0,1.0,-3.222705125808716,0.9894586205482484,2.2332465648651123,0.263361245393753,0.9024264812469482,0.9024264812469482,0.0,174.91195678710938,183.0,43955.69140625,0.0,2868.565673828125,1.0,280.6420288085937,283.5126037597656,291.7304382324219,294.5020446777344,293.1499938964844,293.1499938964844,280.3500061035156,35897.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571788907051086,1.0,0.0,0.0,3.655687093734741,3.655711174011232,8.917258469409717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.49365234375,0.0,1538.73388671875,1895.4371337890625,0.0,3927.398681640625,0.9064931869506836,1.0,0.0,3.0,1.0,0.0
12149700,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8523796796798706,0.4151903986930847,0.3762857615947723,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9777426719665528,0.616930365562439,0.5853419303894043,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9258422255516052,0.5297348499298096,0.3712081015110016,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.800845205783844,0.3408694565296173,0.326052576303482,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7001628875732422,0.2247225791215896,1.028032898902893,284.9427185058594,284.95001220703125,299.8980407714844,288.7695617675781,298.07037353515625,297.2626647949219,284.93621826171875,1.0,0.6128095984458923,0.4097917079925537,0.4097917079925537,1.0,1.0,-3.2264628410339355,0.9897311329841614,2.236731767654419,0.2628175318241119,0.9012433886528016,0.9012433886528016,0.0,176.33909606933594,183.0,44961.73828125,0.0,2884.248046875,1.0,280.3986511230469,283.354248046875,291.8062744140625,294.7239685058594,293.1499938964844,293.1499938964844,280.3500061035156,35959.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643080830574036,1.0,0.0,0.0,3.6566243171691895,3.656648397445679,8.92183095402288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.62255859375,0.0,1540.2467041015625,1895.4371337890625,0.0,3990.89404296875,0.906694769859314,1.0,0.0,3.0,1.0,0.0
12149760,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8497169017791748,0.4143948853015899,0.3757862448692322,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9749792218208312,0.616162121295929,0.5848572254180908,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.924041748046875,0.531318187713623,0.3724585175514221,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7986899614334106,0.3408546447753906,0.3262163996696472,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6981555819511414,0.2246217429637909,1.0283061265945437,284.9013061523437,284.95001220703125,299.8885192871094,288.7756042480469,298.0645446777344,297.25958251953125,284.9003295898437,1.0,0.613938570022583,0.4094369113445282,0.4094369113445282,1.0,1.0,-3.227313995361328,0.989067792892456,2.238246202468872,0.2620093524456024,0.9004676938056946,0.9004676938056946,0.0,178.205078125,186.0,45106.04296875,0.0,2896.30224609375,1.0,280.3573913574219,283.3089599609375,291.8164367675781,294.7145080566406,293.1499938964844,293.1499938964844,280.04998779296875,36024.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689411520957948,1.0,0.0,0.0,3.655529260635376,3.655553340911865,8.916488241084153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.23974609375,0.0,1539.5123291015625,1895.4371337890625,0.0,4031.87548828125,0.9065214395523072,1.0,0.0,3.0,1.0,0.0
