time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149820,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.8432909846305847,0.4121147692203522,0.3741058707237243,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.968004047870636,0.6137881875038147,0.583058774471283,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9190698266029358,0.533821165561676,0.3744608759880066,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.7932441830635071,0.3402601778507232,0.3260019421577453,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.6930353045463562,0.2239587903022766,1.026842474937439,284.718994140625,284.95001220703125,299.8693542480469,288.7804870605469,298.0489501953125,297.248046875,284.7177124023437,1.0,0.6157322525978088,0.4087272882461548,0.4087272882461548,1.0,1.0,-3.223528385162353,0.985805869102478,2.237722635269165,0.2596386671066284,0.8958718180656433,0.8958718180656433,0.0,182.3789825439453,189.0,46164.23828125,0.0,2911.365478515625,1.0,280.0580749511719,283.0858459472656,291.8346862792969,294.8189697265625,293.1499938964844,293.1499938964844,280.3500061035156,36234.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829081296920776,1.0,0.0,0.0,3.647460222244263,3.647484064102173,8.877167374521377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.7705078125,0.0,1532.0972900390625,1895.4371337890625,0.0,4153.95068359375,0.9048534035682678,1.0,0.0,3.0,1.0,0.0
12149880,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.8432909846305847,0.4121147692203522,0.3741058707237243,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.968004047870636,0.6137881875038147,0.583058774471283,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9190698266029358,0.533821165561676,0.3744608759880066,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.7932441830635071,0.3402601778507232,0.3260019421577453,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.6930353045463562,0.2239587903022766,1.026842474937439,284.718994140625,284.95001220703125,299.8693542480469,288.7804870605469,298.0489501953125,297.248046875,284.7177124023437,1.0,0.6157322525978088,0.4087272882461548,0.4087272882461548,1.0,1.0,-3.223528385162353,0.985805869102478,2.237722635269165,0.2596386671066284,0.8958718180656433,0.8958718180656433,0.0,182.3789825439453,189.0,46164.23828125,0.0,2911.365478515625,1.0,280.0580749511719,283.0858459472656,291.8346862792969,294.8189697265625,293.1499938964844,293.1499938964844,280.3500061035156,36234.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829081296920776,1.0,0.0,0.0,3.647460222244263,3.647484064102173,8.877167374521377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.7705078125,0.0,1532.0972900390625,1895.4371337890625,0.0,4153.95068359375,0.9048534035682678,1.0,0.0,3.0,1.0,0.0
12149940,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8387854695320129,0.4112891256809234,0.3730131685733795,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9626999497413636,0.6127851605415344,0.5817350745201111,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9164206981658936,0.537756085395813,0.3769145011901855,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7893927693367004,0.3403927385807037,0.3259566724300384,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6892555356025696,0.2237469404935836,1.0255016088485718,284.8853454589844,284.95001220703125,299.8500061035156,288.7751159667969,298.0423583984375,297.249267578125,284.8866882324219,1.0,0.6173136830329895,0.4080176651477813,0.4080176651477813,1.0,1.0,-3.221893548965454,0.9833227396011353,2.2385709285736084,0.2573218643665313,0.8963642716407776,0.8963642716407776,0.0,185.5613555908203,192.0,45045.68359375,0.0,2925.466796875,1.0,280.34197998046875,283.2948913574219,291.74395751953125,294.5956420898437,293.1499938964844,293.1499938964844,280.6499938964844,36123.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972617208957672,1.0,0.0,0.0,3.642075777053833,3.642099857330322,8.850977906149637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.12939453125,0.0,1525.293701171875,1895.4371337890625,0.0,4064.224365234375,0.9036023020744324,1.0,0.0,3.0,1.0,0.0
12150000,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8387854695320129,0.4112891256809234,0.3730131685733795,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9626999497413636,0.6127851605415344,0.5817350745201111,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9164206981658936,0.537756085395813,0.3769145011901855,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7893927693367004,0.3403927385807037,0.3259566724300384,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6892555356025696,0.2237469404935836,1.0255016088485718,284.8853454589844,284.95001220703125,299.8500061035156,288.7751159667969,298.0423583984375,297.249267578125,284.8866882324219,1.0,0.6173136830329895,0.4080176651477813,0.4080176651477813,1.0,1.0,-3.221893548965454,0.9833227396011353,2.2385709285736084,0.2573218643665313,0.8963642716407776,0.8963642716407776,0.0,185.5613555908203,192.0,45045.68359375,0.0,2925.466796875,1.0,280.34197998046875,283.2948913574219,291.74395751953125,294.5956420898437,293.1499938964844,293.1499938964844,280.6499938964844,36123.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972617208957672,1.0,0.0,0.0,3.642075777053833,3.642099857330322,8.850977906149637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.12939453125,0.0,1525.293701171875,1895.4371337890625,0.0,4064.224365234375,0.9036023020744324,1.0,0.0,3.0,1.0,0.0
12150060,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8374887704849243,0.4115964770317077,0.3730979263782501,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9610209465026855,0.6131013035774231,0.5817907452583313,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9168763756752014,0.541503369808197,0.3793550133705139,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.788472056388855,0.3411484658718109,0.3265285491943359,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.6882749199867249,0.2241251170635223,1.0266929864883425,285.0558776855469,284.95001220703125,299.8359680175781,288.76715087890625,298.0436706542969,297.2582397460937,285.0596008300781,1.0,0.6188075542449951,0.4076074063777923,0.4076074063777923,1.0,1.0,-3.227108955383301,0.9840583801269532,2.243050575256348,0.2567668259143829,0.8989018797874451,0.8989018797874451,0.0,186.9958648681641,192.0,44017.40625,0.0,2944.3310546875,1.0,280.6269226074219,283.5060119628906,291.7028503417969,294.45294189453125,293.1499938964844,293.1499938964844,280.6499938964844,35960.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612709879875184,1.0,0.0,0.0,3.64308500289917,3.64310884475708,8.855883493197325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.611328125,0.0,1525.19482421875,1895.4371337890625,0.0,3963.90771484375,0.9037355184555054,1.0,0.0,3.0,1.0,0.0
12150120,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8372752666473389,0.4117797017097473,0.3732841610908508,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.9607062935829164,0.613323986530304,0.5820056796073914,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.9174076914787292,0.5430318713188171,0.3804275095462799,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7884058952331543,0.3415205776691437,0.3268774151802063,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.6881834268569946,0.224350243806839,1.027657985687256,285.0742492675781,284.95001220703125,299.8305053710937,288.76397705078125,298.044677734375,297.26239013671875,285.0758056640625,1.0,0.6194974184036255,0.407447874546051,0.407447874546051,1.0,1.0,-3.230459690093994,0.984815001487732,2.2456445693969727,0.2567482590675354,0.8995806574821472,0.8995806574821472,0.0,187.4490661621093,195.0,44009.00390625,0.0,2953.892578125,1.0,280.641845703125,283.52471923828125,291.7152099609375,294.4838562011719,293.1499938964844,293.1499938964844,280.95001220703125,35920.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596371054649352,1.0,0.0,0.0,3.644404888153076,3.6444287300109854,8.862301683620899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.17236328125,0.0,1526.35693359375,1895.4371337890625,0.0,3949.3505859375,0.9039909839630128,1.0,0.0,3.0,1.0,0.0
12150180,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26861572265625,0.8367447257041931,0.4128609299659729,0.3741728663444519,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.9598739743232728,0.6146432161331177,0.5831207036972046,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.9195863604545592,0.5489752292633057,0.384466290473938,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.7884693145751953,0.343218445777893,0.328396201133728,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.6882340312004089,0.2254890203475952,1.0324039459228516,285.268798828125,284.95001220703125,299.8109436035156,288.7520751953125,298.05059814453125,297.2803955078125,285.2710876464844,1.0,0.622351884841919,0.4068780541419983,0.4068780541419983,1.0,1.0,-3.2452526092529297,0.9885087609291076,2.256743669509888,0.2570280134677887,0.9054268002510072,0.9054268002510072,0.0,189.1260986328125,198.0,43145.8125,0.0,2994.52294921875,1.0,280.9416198730469,283.7582397460937,291.7081604003906,294.4152526855469,293.1499938964844,293.1499938964844,280.6499938964844,35678.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480441808700562,1.0,0.0,0.0,3.6557326316833496,3.655756711959839,8.917480158743274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.29833984375,0.0,1537.1453857421875,1895.4371337890625,0.0,3845.3251953125,0.9063600897789,1.0,0.0,3.0,1.0,0.0
12150240,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26861572265625,0.8367447257041931,0.4128609299659729,0.3741728663444519,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.9598739743232728,0.6146432161331177,0.5831207036972046,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.9195863604545592,0.5489752292633057,0.384466290473938,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.7884693145751953,0.343218445777893,0.328396201133728,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.6882340312004089,0.2254890203475952,1.0324039459228516,285.268798828125,284.95001220703125,299.8109436035156,288.7520751953125,298.05059814453125,297.2803955078125,285.2710876464844,1.0,0.622351884841919,0.4068780541419983,0.4068780541419983,1.0,1.0,-3.2452526092529297,0.9885087609291076,2.256743669509888,0.2570280134677887,0.9054268002510072,0.9054268002510072,0.0,189.1260986328125,198.0,43145.8125,0.0,2994.52294921875,1.0,280.9416198730469,283.7582397460937,291.7081604003906,294.4152526855469,293.1499938964844,293.1499938964844,280.6499938964844,35678.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480441808700562,1.0,0.0,0.0,3.6557326316833496,3.655756711959839,8.917480158743274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.29833984375,0.0,1537.1453857421875,1895.4371337890625,0.0,3845.3251953125,0.9063600897789,1.0,0.0,3.0,1.0,0.0
12150300,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.83611661195755,0.412858098745346,0.3745284080505371,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.9590439200401306,0.614791989326477,0.5836336612701416,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.9202120304107666,0.5514271855354309,0.386435329914093,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.788201630115509,0.3438047170639038,0.3291717171669006,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.6880425214767456,0.2259164005517959,1.0350584983825684,285.146728515625,284.95001220703125,299.8011169433594,288.745849609375,298.0499267578125,297.2842712402344,285.1404113769531,1.0,0.6239323616027832,0.4065931439399719,0.4065931439399719,1.0,1.0,-3.252795934677124,0.9903939962387084,2.262402057647705,0.2572879791259765,0.9055696725845336,0.9055696725845336,0.0,190.2598114013672,198.0,44110.8359375,0.0,3016.90625,1.0,280.69842529296875,283.5948486328125,291.78643798828125,294.6492004394531,293.1499938964844,293.1499938964844,280.6499938964844,35718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565297961235046,1.0,0.0,0.0,3.66132116317749,3.66134524345398,8.94476556823065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.875,0.0,1543.6842041015625,1895.4371337890625,0.0,3921.59228515625,0.9075855016708374,1.0,0.0,3.0,1.0,0.0
12150360,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.834200382232666,0.4123026728630066,0.3742828369140625,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.9566943049430848,0.6143200993537903,0.5834894776344299,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.9192250967025756,0.553347110748291,0.3879499733448028,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.7867281436920166,0.3440095484256744,0.3295767307281494,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.6867548227310181,0.2260576039552688,1.0365424156188965,285.10479736328125,284.95001220703125,299.7912902832031,288.73944091796875,298.04498291015625,297.2825927734375,285.1037902832031,1.0,0.6253551244735718,0.4061550796031952,0.4061550796031952,1.0,1.0,-3.25642728805542,0.990501582622528,2.265925645828247,0.2566567957401275,0.9061477184295654,0.9061477184295654,0.0,192.0509796142578,201.0,44295.38671875,0.0,3034.63818359375,1.0,280.6571960449219,283.54833984375,291.7902526855469,294.6395874023437,293.1499938964844,293.1499938964844,280.3500061035156,35765.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625287652015686,1.0,0.0,0.0,3.665168046951294,3.665192127227783,8.963571076492372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.7265625,0.0,1548.350341796875,1895.4371337890625,0.0,3975.094970703125,0.9085042476654052,1.0,0.0,3.0,1.0,0.0
12150420,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8288021683692932,0.4103418290615082,0.3729294240474701,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9498961567878724,0.6122825741767883,0.5820772051811218,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9153119325637816,0.5563491582870483,0.3903321623802185,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7821716666221619,0.3436848223209381,0.3296643793582916,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.6826019883155823,0.2257228195667266,1.0367631912231443,284.9203796386719,284.95001220703125,299.77154541015625,288.7261962890625,298.0296630859375,297.2718505859375,284.9189758300781,1.0,0.6276543140411377,0.4052789211273193,0.4052789211273193,1.0,1.0,-3.256347179412842,0.9880711436271667,2.2682762145996094,0.2543203234672546,0.9042208194732666,0.9042208194732666,0.0,196.3615875244141,204.0,45420.90234375,0.0,3058.429443359375,1.0,280.3582458496094,283.3212585449219,291.7894592285156,294.73046875,293.1499938964844,293.1499938964844,280.04998779296875,35948.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785156846046448,1.0,0.0,0.0,3.667723178863525,3.667747259140015,8.976073218036618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.58984375,0.0,1552.5849609375,1895.4371337890625,0.0,4115.8076171875,0.9091918468475342,1.0,0.0,3.0,1.0,0.0
12150480,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8288021683692932,0.4103418290615082,0.3729294240474701,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9498961567878724,0.6122825741767883,0.5820772051811218,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9153119325637816,0.5563491582870483,0.3903321623802185,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7821716666221619,0.3436848223209381,0.3296643793582916,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.6826019883155823,0.2257228195667266,1.0367631912231443,284.9203796386719,284.95001220703125,299.77154541015625,288.7261962890625,298.0296630859375,297.2718505859375,284.9189758300781,1.0,0.6276543140411377,0.4052789211273193,0.4052789211273193,1.0,1.0,-3.256347179412842,0.9880711436271667,2.2682762145996094,0.2543203234672546,0.9042208194732666,0.9042208194732666,0.0,196.3615875244141,204.0,45420.90234375,0.0,3058.429443359375,1.0,280.3582458496094,283.3212585449219,291.7894592285156,294.73046875,293.1499938964844,293.1499938964844,280.04998779296875,35948.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785156846046448,1.0,0.0,0.0,3.667723178863525,3.667747259140015,8.976073218036618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.58984375,0.0,1552.5849609375,1895.4371337890625,0.0,4115.8076171875,0.9091918468475342,1.0,0.0,3.0,1.0,0.0
12150540,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305908203125,0.8226824998855591,0.407776802778244,0.3709315359592438,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.941912055015564,0.6093840003013611,0.5797243118286133,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.9106141924858092,0.5587275624275208,0.3922082483768463,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73077392578125,0.7767990827560425,0.3427275717258453,0.3290817141532898,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313232421875,0.6775257587432861,0.2248024940490722,1.0341241359710691,284.73046875,284.95001220703125,299.7517395019531,288.7123718261719,298.0110778808594,297.2568359375,284.72900390625,1.0,0.6291972398757935,0.4044027924537658,0.4044027924537658,1.0,1.0,-3.2495033740997314,0.9832605719566344,2.266242742538452,0.2510596513748169,0.8997189998626709,0.8997189998626709,0.0,200.85389709472656,207.0,46434.09765625,0.0,3068.639404296875,1.0,280.0579833984375,283.0919494628906,291.76470947265625,294.7744445800781,293.1499938964844,293.1499938964844,279.75,36181.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991599977016449,1.0,0.0,0.0,3.661643028259277,3.661667108535767,8.946337288762152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.9150390625,0.0,1547.524169921875,1895.4371337890625,0.0,4228.7109375,0.9079856872558594,1.0,0.0,3.0,1.0,0.0
12150600,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305908203125,0.8226824998855591,0.407776802778244,0.3709315359592438,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.941912055015564,0.6093840003013611,0.5797243118286133,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.9106141924858092,0.5587275624275208,0.3922082483768463,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73077392578125,0.7767990827560425,0.3427275717258453,0.3290817141532898,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313232421875,0.6775257587432861,0.2248024940490722,1.0341241359710691,284.73046875,284.95001220703125,299.7517395019531,288.7123718261719,298.0110778808594,297.2568359375,284.72900390625,1.0,0.6291972398757935,0.4044027924537658,0.4044027924537658,1.0,1.0,-3.2495033740997314,0.9832605719566344,2.266242742538452,0.2510596513748169,0.8997189998626709,0.8997189998626709,0.0,200.85389709472656,207.0,46434.09765625,0.0,3068.639404296875,1.0,280.0579833984375,283.0919494628906,291.76470947265625,294.7744445800781,293.1499938964844,293.1499938964844,279.75,36181.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991599977016449,1.0,0.0,0.0,3.661643028259277,3.661667108535767,8.946337288762152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.9150390625,0.0,1547.524169921875,1895.4371337890625,0.0,4228.7109375,0.9079856872558594,1.0,0.0,3.0,1.0,0.0
12150660,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.540771484375,0.8165060877799988,0.4048767387866974,0.3685903251171112,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404968261719,0.9337456226348876,0.6059896349906921,0.5768417119979858,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5405578613281,0.9061012268066406,0.5607362985610962,0.3937958776950836,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409240722656,0.7713841795921326,0.3413878083229065,0.3280904591083526,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414733886719,0.6722716093063354,0.2235108911991119,1.0296097993850708,284.5406494140625,284.95001220703125,299.7318725585937,288.697998046875,297.99200439453125,297.240478515625,284.5391540527344,1.0,0.6301112771034241,0.40383380651474,0.40383380651474,1.0,1.0,-3.2385146617889404,0.9778115749359132,2.260703086853028,0.248057335615158,0.8926814794540405,0.8926814794540405,0.0,205.1290283203125,210.0,47350.453125,0.0,3068.67431640625,1.0,279.75836181640625,282.8656921386719,291.7434387207031,294.80828857421875,293.1499938964844,293.1499938964844,280.04998779296875,36452.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455252170562735,3.645549058914185,8.867750693752896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.5341796875,0.0,1531.575927734375,1895.4371337890625,0.0,4300.0,0.904567003250122,1.0,0.0,3.0,1.0,0.0
12150720,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.540771484375,0.8165060877799988,0.4048767387866974,0.3685903251171112,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404968261719,0.9337456226348876,0.6059896349906921,0.5768417119979858,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5405578613281,0.9061012268066406,0.5607362985610962,0.3937958776950836,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409240722656,0.7713841795921326,0.3413878083229065,0.3280904591083526,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414733886719,0.6722716093063354,0.2235108911991119,1.0296097993850708,284.5406494140625,284.95001220703125,299.7318725585937,288.697998046875,297.99200439453125,297.240478515625,284.5391540527344,1.0,0.6301112771034241,0.40383380651474,0.40383380651474,1.0,1.0,-3.2385146617889404,0.9778115749359132,2.260703086853028,0.248057335615158,0.8926814794540405,0.8926814794540405,0.0,205.1290283203125,210.0,47350.453125,0.0,3068.67431640625,1.0,279.75836181640625,282.8656921386719,291.7434387207031,294.80828857421875,293.1499938964844,293.1499938964844,280.04998779296875,36452.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455252170562735,3.645549058914185,8.867750693752896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.5341796875,0.0,1531.575927734375,1895.4371337890625,0.0,4300.0,0.904567003250122,1.0,0.0,3.0,1.0,0.0
12150780,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.8124518394470215,0.4036851525306701,0.3671301007270813,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047119140625,0.9282824397087096,0.6043037176132202,0.5748187303543091,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.9042518138885498,0.5645084977149963,0.3960856199264526,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.7679561376571655,0.3410369753837585,0.327536404132843,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.6687684059143066,0.2228880375623703,1.026201248168945,284.70458984375,284.95001220703125,299.71197509765625,288.68316650390625,297.984375,297.2400817871094,284.70587158203125,1.0,0.63096022605896,0.4032648205757141,0.4032648205757141,1.0,1.0,-3.232299327850342,0.9740854501724244,2.258213996887207,0.2454845160245895,0.8907427787780762,0.8907427787780762,0.0,208.05191040039065,213.0,46132.3046875,0.0,3071.487548828125,1.0,280.0419311523437,283.07537841796875,291.6421813964844,294.5634765625,293.1499938964844,293.1499938964844,280.3500061035156,36373.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989047110080719,1.0,0.0,0.0,3.630839586257935,3.6308634281158447,8.796449151304842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.11376953125,0.0,1514.737548828125,1895.4371337890625,0.0,4206.85498046875,0.9012631177902222,1.0,0.0,3.0,1.0,0.0
12150840,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.8124518394470215,0.4036851525306701,0.3671301007270813,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047119140625,0.9282824397087096,0.6043037176132202,0.5748187303543091,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.9042518138885498,0.5645084977149963,0.3960856199264526,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.7679561376571655,0.3410369753837585,0.327536404132843,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.6687684059143066,0.2228880375623703,1.026201248168945,284.70458984375,284.95001220703125,299.71197509765625,288.68316650390625,297.984375,297.2400817871094,284.70587158203125,1.0,0.63096022605896,0.4032648205757141,0.4032648205757141,1.0,1.0,-3.232299327850342,0.9740854501724244,2.258213996887207,0.2454845160245895,0.8907427787780762,0.8907427787780762,0.0,208.05191040039065,213.0,46132.3046875,0.0,3071.487548828125,1.0,280.0419311523437,283.07537841796875,291.6421813964844,294.5634765625,293.1499938964844,293.1499938964844,280.3500061035156,36373.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989047110080719,1.0,0.0,0.0,3.630839586257935,3.6308634281158447,8.796449151304842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.11376953125,0.0,1514.737548828125,1895.4371337890625,0.0,4206.85498046875,0.9012631177902222,1.0,0.0,3.0,1.0,0.0
12150900,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8115154504776001,0.4036690294742584,0.3669636845588684,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9269447922706604,0.6041375994682312,0.5744725465774536,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9045450687408448,0.5670008659362793,0.3976818919181824,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.767271876335144,0.3413106799125671,0.327678233385086,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.6680064797401428,0.2229449301958084,1.0260334014892578,284.8440856933594,284.95001220703125,299.7019958496094,288.67559814453125,297.9844970703125,297.2452697753906,284.8514099121094,1.0,0.6316433548927307,0.4029802978038788,0.4029802978038788,1.0,1.0,-3.233565330505371,0.9737576246261596,2.259807586669922,0.2447809725999832,0.8913908004760742,0.8913908004760742,0.0,208.9695587158203,213.0,45135.2578125,0.0,3079.28076171875,1.0,280.2979736328125,283.25439453125,291.5989074707031,294.3966979980469,293.1499938964844,293.1499938964844,280.3500061035156,36269.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794947504997252,1.0,0.0,0.0,3.625955820083618,3.625979661941528,8.772801152190368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.2431640625,0.0,1508.5877685546875,1895.4371337890625,0.0,4124.330078125,0.900141179561615,1.0,0.0,3.0,1.0,0.0
12150960,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8111491203308105,0.4038962721824646,0.3671272993087768,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9263235330581664,0.6042845249176025,0.5745356678962708,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.905459761619568,0.5697538256645203,0.3995521068572998,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7671269774436951,0.341812789440155,0.3280931413173675,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6677863597869873,0.2232103943824768,1.0269434452056885,284.894287109375,284.95001220703125,299.6919860839844,288.6679382324219,297.9864807128906,297.2528991699219,284.8958435058594,1.0,0.6325587630271912,0.4027609229087829,0.4027609229087829,1.0,1.0,-3.237675189971924,0.9745931029319764,2.263082265853882,0.2446178644895553,0.891560435295105,0.891560435295105,0.0,209.65562438964844,216.0,45024.4453125,0.0,3091.925537109375,1.0,280.3419189453125,283.3083801269531,291.61187744140625,294.4436340332031,293.1499938964844,293.1499938964844,280.6499938964844,36181.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746588468551636,1.0,0.0,0.0,3.623404026031494,3.623427867889404,8.760458172218932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.6181640625,0.0,1505.127197265625,1895.4371337890625,0.0,4082.125,0.8994771242141724,1.0,0.0,3.0,1.0,0.0
12151020,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8107545971870422,0.4047258794307709,0.3677912056446075,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9255288243293762,0.6050850749015808,0.5751633644104004,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.90766042470932,0.5757002234458923,0.4035904109477997,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.7672424912452698,0.3432155251502991,0.3293241560459137,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.6678614020347595,0.2241352349519729,1.0306642055511477,285.0863037109375,284.95001220703125,299.6719665527344,288.6523742675781,297.99267578125,297.2709655761719,285.0879821777344,1.0,0.6349385976791382,0.4023221135139465,0.4023221135139465,1.0,1.0,-3.2500321865081787,0.977728307247162,2.272303819656372,0.2448794841766357,0.8949594497680664,0.8949594497680664,0.0,211.1089324951172,219.0,44023.06640625,0.0,3126.7236328125,1.0,280.64166259765625,283.5408020019531,291.60382080078125,294.3675231933594,293.1499938964844,293.1499938964844,280.95001220703125,35939.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622848629951476,1.0,0.0,0.0,3.6249635219573975,3.624987363815308,8.768000725467573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.92626953125,0.0,1505.0462646484375,1895.4371337890625,0.0,3972.9267578125,0.8996621966362,1.0,0.0,3.0,1.0,0.0
12151080,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8107545971870422,0.4047258794307709,0.3677912056446075,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9255288243293762,0.6050850749015808,0.5751633644104004,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.90766042470932,0.5757002234458923,0.4035904109477997,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.7672424912452698,0.3432155251502991,0.3293241560459137,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.6678614020347595,0.2241352349519729,1.0306642055511477,285.0863037109375,284.95001220703125,299.6719665527344,288.6523742675781,297.99267578125,297.2709655761719,285.0879821777344,1.0,0.6349385976791382,0.4023221135139465,0.4023221135139465,1.0,1.0,-3.2500321865081787,0.977728307247162,2.272303819656372,0.2448794841766357,0.8949594497680664,0.8949594497680664,0.0,211.1089324951172,219.0,44023.06640625,0.0,3126.7236328125,1.0,280.64166259765625,283.5408020019531,291.60382080078125,294.3675231933594,293.1499938964844,293.1499938964844,280.95001220703125,35939.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622848629951476,1.0,0.0,0.0,3.6249635219573975,3.624987363815308,8.768000725467573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.92626953125,0.0,1505.0462646484375,1895.4371337890625,0.0,3972.9267578125,0.8996621966362,1.0,0.0,3.0,1.0,0.0
12151140,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823791503906,0.8105747699737549,0.4059215784072876,0.3688136339187622,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28277587890625,0.9249888062477112,0.6063624024391174,0.5762887597084045,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2827453613281,0.9101004004478456,0.5820975303649902,0.407964289188385,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.76762455701828,0.3449994027614593,0.3309555947780609,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.6683292984962463,0.2254451513290405,1.0363047122955322,285.2825622558594,284.95001220703125,299.6518859863281,288.6365051269531,298.00054931640625,297.2912292480469,285.2846069335937,1.0,0.6379620432853699,0.4018833041191101,0.4018833041191101,1.0,1.0,-3.2666144371032715,0.9823289513587952,2.284285306930542,0.2456899434328079,0.9010003805160522,0.9010003805160522,0.0,212.7982482910156,222.0,43167.5859375,0.0,3172.325927734375,1.0,280.9415283203125,283.7758178710937,291.5972900390625,294.30548095703125,293.1499938964844,293.1499938964844,280.6499938964844,35673.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518204927444458,1.0,0.0,0.0,3.6364476680755615,3.636471509933472,8.823644179756229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.43798828125,0.0,1515.710205078125,1895.4371337890625,0.0,3879.34765625,0.9020437598228456,1.0,0.0,3.0,1.0,0.0
12151200,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823791503906,0.8105747699737549,0.4059215784072876,0.3688136339187622,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28277587890625,0.9249888062477112,0.6063624024391174,0.5762887597084045,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2827453613281,0.9101004004478456,0.5820975303649902,0.407964289188385,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.76762455701828,0.3449994027614593,0.3309555947780609,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.6683292984962463,0.2254451513290405,1.0363047122955322,285.2825622558594,284.95001220703125,299.6518859863281,288.6365051269531,298.00054931640625,297.2912292480469,285.2846069335937,1.0,0.6379620432853699,0.4018833041191101,0.4018833041191101,1.0,1.0,-3.2666144371032715,0.9823289513587952,2.284285306930542,0.2456899434328079,0.9010003805160522,0.9010003805160522,0.0,212.7982482910156,222.0,43167.5859375,0.0,3172.325927734375,1.0,280.9415283203125,283.7758178710937,291.5972900390625,294.30548095703125,293.1499938964844,293.1499938964844,280.6499938964844,35673.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518204927444458,1.0,0.0,0.0,3.6364476680755615,3.636471509933472,8.823644179756229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.43798828125,0.0,1515.710205078125,1895.4371337890625,0.0,3879.34765625,0.9020437598228456,1.0,0.0,3.0,1.0,0.0
12151260,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.8091390132904053,0.4056465029716491,0.3691230118274688,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.9230015873908995,0.606139600276947,0.5766873359680176,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.9105544686317444,0.585931122303009,0.4110621809959411,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.7668577432632446,0.3457203805446625,0.332025945186615,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.6677943468093872,0.2260433286428451,1.0403811931610107,285.1278381347656,284.95001220703125,299.6358337402344,288.6236267089844,297.9970703125,297.2946472167969,285.1256408691406,1.0,0.6405027508735657,0.4011968374252319,0.4011968374252319,1.0,1.0,-3.277393341064453,0.9842237830162048,2.2931694984436035,0.2453117966651916,0.901566207408905,0.901566207408905,0.0,215.0600128173828,222.0,44286.14453125,0.0,3208.688232421875,1.0,280.6663513183594,283.5762939453125,291.6801147460937,294.53546142578125,293.1499938964844,293.1499938964844,280.6499938964844,35744.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650450944900512,1.0,0.0,0.0,3.644655227661133,3.644679069519043,8.863518701218709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.1474609375,0.0,1525.3179931640625,1895.4371337890625,0.0,3997.428466796875,0.9038925766944884,1.0,0.0,3.0,1.0,0.0
12151320,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.8083518147468567,0.4054227173328399,0.3689846098423004,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.9219956994056702,0.6058961749076843,0.5765411853790283,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.91018545627594,0.5867341160774231,0.411662757396698,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.766297459602356,0.3457773625850677,0.3321470022201538,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.6673179864883423,0.22609443962574,1.0409109592437744,285.1195373535156,284.95001220703125,299.6318054199219,288.6203918457031,297.9950256347656,297.2938537597656,285.118408203125,1.0,0.6410654783248901,0.4010252356529236,0.4010252356529236,1.0,1.0,-3.2785580158233643,0.9841526746749878,2.294405221939087,0.2450007796287536,0.9019151329994202,0.9019151329994202,0.0,215.8535003662109,225.0,44326.69921875,0.0,3215.7041015625,1.0,280.6583557128906,283.56689453125,291.6739196777344,294.5248718261719,293.1499938964844,293.1499938964844,280.3500061035156,35752.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669904112815856,1.0,0.0,0.0,3.646354913711548,3.646378755569458,8.871787713360391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.79345703125,0.0,1527.2681884765625,1895.4371337890625,0.0,4014.6484375,0.904285728931427,1.0,0.0,3.0,1.0,0.0
12151380,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8033096790313721,0.4035158455371856,0.3676871955394745,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9157601594924928,0.6036950945854187,0.5749852657318115,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.907256245613098,0.5899127125740051,0.4141822755336761,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7625445127487183,0.3453932702541351,0.3321925699710846,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6639633774757385,0.2257897704839706,1.0413355827331543,284.9341735839844,284.95001220703125,299.6116638183594,288.6041564941406,297.9796447753906,297.2829895019531,284.9327392578125,1.0,0.6434050798416138,0.4001671373844147,0.4001671373844147,1.0,1.0,-3.2787325382232666,0.981822907924652,2.296909809112549,0.2427283972501754,0.9001654386520386,0.9001654386520386,0.0,220.276611328125,228.0,45457.359375,0.0,3240.84814453125,1.0,280.3584289550781,283.3387756347656,291.6692199707031,294.612060546875,293.1499938964844,293.1499938964844,280.04998779296875,35933.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833401441574096,1.0,0.0,0.0,3.649453401565552,3.649477481842041,8.886872819857672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.84228515625,0.0,1532.063232421875,1895.4371337890625,0.0,4157.689453125,0.9050936102867126,1.0,0.0,3.0,1.0,0.0
12151440,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8033096790313721,0.4035158455371856,0.3676871955394745,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9157601594924928,0.6036950945854187,0.5749852657318115,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.907256245613098,0.5899127125740051,0.4141822755336761,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7625445127487183,0.3453932702541351,0.3321925699710846,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6639633774757385,0.2257897704839706,1.0413355827331543,284.9341735839844,284.95001220703125,299.6116638183594,288.6041564941406,297.9796447753906,297.2829895019531,284.9327392578125,1.0,0.6434050798416138,0.4001671373844147,0.4001671373844147,1.0,1.0,-3.2787325382232666,0.981822907924652,2.296909809112549,0.2427283972501754,0.9001654386520386,0.9001654386520386,0.0,220.276611328125,228.0,45457.359375,0.0,3240.84814453125,1.0,280.3584289550781,283.3387756347656,291.6692199707031,294.612060546875,293.1499938964844,293.1499938964844,280.04998779296875,35933.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833401441574096,1.0,0.0,0.0,3.649453401565552,3.649477481842041,8.886872819857672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.84228515625,0.0,1532.063232421875,1895.4371337890625,0.0,4157.689453125,0.9050936102867126,1.0,0.0,3.0,1.0,0.0
12151500,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8005152940750122,0.4023208022117615,0.3668146729469299,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.9123870730400084,0.6022526621818542,0.5738654732704163,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.9055665731430054,0.5912373661994934,0.4152593314647674,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.760408878326416,0.3449456095695495,0.3319605886936188,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.6619787812232971,0.2253997176885604,1.0404279232025146,284.79364013671875,284.95001220703125,299.6015930175781,288.5959777832031,297.9706420898437,297.2757873535156,284.78631591796875,1.0,0.644281804561615,0.3997381031513214,0.3997381031513214,1.0,1.0,-3.2762651443481445,0.9797683358192444,2.296496629714966,0.2412489354610443,0.8977556824684143,0.8977556824684143,0.0,222.5309600830078,228.0,46409.796875,0.0,3247.983642578125,1.0,280.1014709472656,283.1605224609375,291.6786193847656,294.7333679199219,293.1499938964844,293.1499938964844,280.04998779296875,36061.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925084710121156,1.0,0.0,0.0,3.6479532718658447,3.647977352142334,8.879567872099869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.02490234375,0.0,1531.3541259765625,1895.4371337890625,0.0,4236.4677734375,0.9048101305961608,1.0,0.0,3.0,1.0,0.0
12151560,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.7974729537963867,0.4009900987148285,0.3657332062721252,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.9088143110275269,0.600620448589325,0.5724756717681885,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.9036597013473512,0.5924113392829895,0.4161545634269714,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.7580618858337402,0.3443519473075866,0.3315404951572418,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.6597625613212585,0.2248700708150863,1.0387474298477173,284.7438049316406,284.95001220703125,299.59149169921875,288.5877685546875,297.9610290527344,297.2675170898437,284.7423400878906,1.0,0.6449483633041382,0.3994161784648895,0.3994161784648895,1.0,1.0,-3.2718467712402344,0.977314293384552,2.294532537460327,0.2398029416799545,0.895842969417572,0.895842969417572,0.0,224.84765625,231.0,46469.98828125,0.0,3251.120849609375,1.0,280.0578918457031,283.1090087890625,291.6414489746094,294.6523132324219,293.1499938964844,293.1499938964844,280.3500061035156,36169.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996617317199707,1.0,0.0,0.0,3.643853902816773,3.6438779830932617,8.859622653289989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.267578125,0.0,1527.6043701171875,1895.4371337890625,0.0,4271.4091796875,0.9039997458457948,1.0,0.0,3.0,1.0,0.0
12151620,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7935616970062256,0.4000215530395508,0.3645066320896148,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.90419203042984,0.5990608334541321,0.5706142783164978,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.902172029018402,0.596591591835022,0.4187366366386413,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7550815939903259,0.3441621661186218,0.3311708569526672,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6568223237991333,0.2244738936424255,1.0365285873413086,284.9043884277344,284.95001220703125,299.5713195800781,288.57135009765625,297.95361328125,297.2674255371094,284.905517578125,1.0,0.6462537050247192,0.3987723290920257,0.3987723290920257,1.0,1.0,-3.2681117057800293,0.9742356538772584,2.2938761711120605,0.2373637706041336,0.8965486288070679,0.8965486288070679,0.0,228.112548828125,234.0,45304.609375,0.0,3261.07177734375,1.0,280.3419494628906,283.3134765625,291.5335693359375,294.4022827148437,293.1499938964844,293.1499938964844,280.6499938964844,36075.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848707914352416,1.0,0.0,0.0,3.64032793045044,3.6403517723083496,8.842484362503455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.701171875,0.0,1522.9951171875,1895.4371337890625,0.0,4170.91650390625,0.9031752943992616,1.0,0.0,3.0,1.0,0.0
