time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151680,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7935616970062256,0.4000215530395508,0.3645066320896148,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.90419203042984,0.5990608334541321,0.5706142783164978,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.902172029018402,0.596591591835022,0.4187366366386413,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7550815939903259,0.3441621661186218,0.3311708569526672,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6568223237991333,0.2244738936424255,1.0365285873413086,284.9043884277344,284.95001220703125,299.5713195800781,288.57135009765625,297.95361328125,297.2674255371094,284.905517578125,1.0,0.6462537050247192,0.3987723290920257,0.3987723290920257,1.0,1.0,-3.2681117057800293,0.9742356538772584,2.2938761711120605,0.2373637706041336,0.8965486288070679,0.8965486288070679,0.0,228.112548828125,234.0,45304.609375,0.0,3261.07177734375,1.0,280.3419494628906,283.3134765625,291.5335693359375,294.4022827148437,293.1499938964844,293.1499938964844,280.6499938964844,36075.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848707914352416,1.0,0.0,0.0,3.64032793045044,3.6403517723083496,8.842484362503455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.701171875,0.0,1522.9951171875,1895.4371337890625,0.0,4170.91650390625,0.9031752943992616,1.0,0.0,3.0,1.0,0.0
12151740,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7923281788825989,0.4003894627094269,0.3646664619445801,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.90252023935318,0.5990887880325317,0.5704007148742676,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.903383493423462,0.6021946668624878,0.4224666953086853,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.754362940788269,0.3450418710708618,0.3318457305431366,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.656046450138092,0.2249495089054107,1.03806734085083,285.0892028808594,284.95001220703125,299.5511169433594,288.554931640625,297.9554748535156,297.2800598144531,285.09063720703125,1.0,0.6481717228889465,0.3981285095214844,0.3981285095214844,1.0,1.0,-3.275184154510498,0.9749071002006532,2.30027723312378,0.2363209277391433,0.8999367356300354,0.8999367356300354,0.0,229.9911499023437,237.0,44235.9921875,0.0,3287.3359375,1.0,280.6418151855469,283.5400695800781,291.50030517578125,294.2811889648437,293.1499938964844,293.1499938964844,280.95001220703125,35884.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970647394657135,1.0,0.0,0.0,3.644030094146729,3.644053936004639,8.860478715178033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.06005859375,0.0,1525.6712646484375,1895.4371337890625,0.0,4046.908935546875,0.9038802981376648,1.0,0.0,3.0,1.0,0.0
12151800,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7923281788825989,0.4003894627094269,0.3646664619445801,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.90252023935318,0.5990887880325317,0.5704007148742676,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.903383493423462,0.6021946668624878,0.4224666953086853,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.754362940788269,0.3450418710708618,0.3318457305431366,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.656046450138092,0.2249495089054107,1.03806734085083,285.0892028808594,284.95001220703125,299.5511169433594,288.554931640625,297.9554748535156,297.2800598144531,285.09063720703125,1.0,0.6481717228889465,0.3981285095214844,0.3981285095214844,1.0,1.0,-3.275184154510498,0.9749071002006532,2.30027723312378,0.2363209277391433,0.8999367356300354,0.8999367356300354,0.0,229.9911499023437,237.0,44235.9921875,0.0,3287.3359375,1.0,280.6418151855469,283.5400695800781,291.50030517578125,294.2811889648437,293.1499938964844,293.1499938964844,280.95001220703125,35884.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970647394657135,1.0,0.0,0.0,3.644030094146729,3.644053936004639,8.860478715178033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.06005859375,0.0,1525.6712646484375,1895.4371337890625,0.0,4046.908935546875,0.9038802981376648,1.0,0.0,3.0,1.0,0.0
12151860,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.7920053005218506,0.4013627171516418,0.3654564321041107,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.9018372893333436,0.5999209880828857,0.571056067943573,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.9055056571960448,0.6084669828414917,0.4267290830612182,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.7545109391212463,0.3465317189693451,0.3331612646579742,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803039550781,0.6562207937240601,0.2259963154792785,1.042369723320007,285.2813415527344,284.95001220703125,299.5309143066406,288.53857421875,297.9612731933594,297.29766845703125,285.2831726074219,1.0,0.6507713198661804,0.39759162068367,0.39759162068367,1.0,1.0,-3.28879714012146,0.9781227111816406,2.31067442893982,0.2364154905080795,0.9059343338012696,0.9059343338012696,0.0,231.64889526367188,240.0,43336.4609375,0.0,3327.1591796875,1.0,280.94171142578125,283.77178955078125,291.4912414550781,294.2091369628906,293.1499938964844,293.1499938964844,280.6499938964844,35650.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583847522735596,1.0,0.0,0.0,3.656400442123413,3.6564245223999023,8.920737855078187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.32958984375,0.0,1537.6824951171875,1895.4371337890625,0.0,3938.174560546875,0.9064893126487732,1.0,0.0,3.0,1.0,0.0
12151920,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.7920053005218506,0.4013627171516418,0.3654564321041107,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.9018372893333436,0.5999209880828857,0.571056067943573,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.9055056571960448,0.6084669828414917,0.4267290830612182,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.7545109391212463,0.3465317189693451,0.3331612646579742,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803039550781,0.6562207937240601,0.2259963154792785,1.042369723320007,285.2813415527344,284.95001220703125,299.5309143066406,288.53857421875,297.9612731933594,297.29766845703125,285.2831726074219,1.0,0.6507713198661804,0.39759162068367,0.39759162068367,1.0,1.0,-3.28879714012146,0.9781227111816406,2.31067442893982,0.2364154905080795,0.9059343338012696,0.9059343338012696,0.0,231.64889526367188,240.0,43336.4609375,0.0,3327.1591796875,1.0,280.94171142578125,283.77178955078125,291.4912414550781,294.2091369628906,293.1499938964844,293.1499938964844,280.6499938964844,35650.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583847522735596,1.0,0.0,0.0,3.656400442123413,3.6564245223999023,8.920737855078187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.32958984375,0.0,1537.6824951171875,1895.4371337890625,0.0,3938.174560546875,0.9064893126487732,1.0,0.0,3.0,1.0,0.0
12151980,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7899652719497681,0.4007440209388733,0.3654974699020386,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.8994453549385071,0.5991588830947876,0.5709986090660095,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.9057596921920776,0.6129661202430725,0.4303358793258667,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7533705234527588,0.3471135199069977,0.3341477215290069,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.6553279161453247,0.2264793068170547,1.046131610870361,285.1153564453125,284.95001220703125,299.5107116699219,288.5223693847656,297.9549865722656,297.29833984375,285.1141967773437,1.0,0.6535239219665527,0.3970547616481781,0.3970547616481781,1.0,1.0,-3.298839569091797,0.9800829887390136,2.318756580352783,0.2363069951534271,0.9067721366882324,0.9067721366882324,0.0,234.5689239501953,243.0,44481.78125,0.0,3366.261474609375,1.0,280.6578674316406,283.56036376953125,291.5706787109375,294.4293212890625,293.1499938964844,293.1499938964844,280.3500061035156,35743.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724665880203248,1.0,0.0,0.0,3.6666321754455566,3.666656255722046,8.97073448413721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.95361328125,0.0,1549.8272705078125,1895.4371337890625,0.0,4062.902099609375,0.9088160395622252,1.0,0.0,3.0,1.0,0.0
12152040,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7899652719497681,0.4007440209388733,0.3654974699020386,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.8994453549385071,0.5991588830947876,0.5709986090660095,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.9057596921920776,0.6129661202430725,0.4303358793258667,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7533705234527588,0.3471135199069977,0.3341477215290069,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.6553279161453247,0.2264793068170547,1.046131610870361,285.1153564453125,284.95001220703125,299.5107116699219,288.5223693847656,297.9549865722656,297.29833984375,285.1141967773437,1.0,0.6535239219665527,0.3970547616481781,0.3970547616481781,1.0,1.0,-3.298839569091797,0.9800829887390136,2.318756580352783,0.2363069951534271,0.9067721366882324,0.9067721366882324,0.0,234.5689239501953,243.0,44481.78125,0.0,3366.261474609375,1.0,280.6578674316406,283.56036376953125,291.5706787109375,294.4293212890625,293.1499938964844,293.1499938964844,280.3500061035156,35743.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724665880203248,1.0,0.0,0.0,3.6666321754455566,3.666656255722046,8.97073448413721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.95361328125,0.0,1549.8272705078125,1895.4371337890625,0.0,4062.902099609375,0.9088160395622252,1.0,0.0,3.0,1.0,0.0
12152100,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7879506945610046,0.3998733460903168,0.3649741411209106,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8972195386886597,0.5981064438819885,0.5703155994415283,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9048324227333068,0.614605724811554,0.4316816031932831,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7519707083702087,0.3469603955745697,0.3342309594154358,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.654094934463501,0.226370096206665,1.046576976776123,284.97662353515625,284.95001220703125,299.5006103515625,288.5143127441406,297.9478759765625,297.2932434082031,284.9696350097656,1.0,0.6546646952629089,0.3967863321304321,0.3967863321304321,1.0,1.0,-3.2996485233306885,0.9796040058135986,2.320044755935669,0.2357137352228164,0.9056013226509094,0.9056013226509094,0.0,236.58631896972656,243.0,45494.359375,0.0,3379.45751953125,1.0,280.4009704589844,283.3824157714844,291.59893798828125,294.5825500488281,293.1499938964844,293.1499938964844,280.3500061035156,35845.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828717708587646,1.0,0.0,0.0,3.66933274269104,3.669356822967529,8.983952852759103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.111328125,0.0,1553.6219482421875,1895.4371337890625,0.0,4153.63623046875,0.909452259540558,1.0,0.0,3.0,1.0,0.0
12152160,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7854337096214294,0.3987691104412079,0.3641306757926941,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8944680094718933,0.5967406034469604,0.5692245960235596,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9033939838409424,0.615991473197937,0.432750403881073,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7501392364501953,0.3465791344642639,0.3340416550636291,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6524306535720825,0.2260588258504867,1.0459802150726318,284.9280090332031,284.95001220703125,299.490478515625,288.5063171386719,297.9389953613281,297.28594970703125,284.9266052246094,1.0,0.6555850505828857,0.3963958323001861,0.3963958323001861,1.0,1.0,-3.2976670265197754,0.9778389930725098,2.3198280334472656,0.2344473004341125,0.9049299359321594,0.9049299359321594,0.0,238.8456878662109,246.0,45599.6796875,0.0,3387.67724609375,1.0,280.35772705078125,283.33062744140625,291.5691833496094,294.5186462402344,293.1499938964844,293.1499938964844,280.04998779296875,35931.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883245229721068,1.0,0.0,0.0,3.669827938079834,3.6698522567749023,8.986378361441894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.92041015625,0.0,1554.8228759765625,1895.4371337890625,0.0,4200.65283203125,0.9096511602401732,1.0,0.0,3.0,1.0,0.0
12152220,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.7801801562309265,0.3961939811706543,0.3621203303337097,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.8887007832527161,0.5934898853302002,0.5665296316146851,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.9003441333770752,0.6183258891105652,0.4346027970314026,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.7462159991264343,0.3454076647758484,0.3332575261592865,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.6487519145011902,0.2250487506389618,1.0429418087005615,284.73687744140625,284.95001220703125,299.47027587890625,288.4905090332031,297.91876220703125,297.2682189941406,284.7352905273437,1.0,0.6569067239761353,0.3956148624420166,0.3956148624420166,1.0,1.0,-3.289645433425904,0.9728673100471495,2.3167781829833984,0.2313369810581207,0.9005065560340881,0.9005065560340881,0.0,243.30587768554688,249.0,46597.16015625,0.0,3394.527587890625,1.0,280.0579528808594,283.1004943847656,291.5440979003906,294.5603332519531,293.1499938964844,293.1499938964844,279.75,36167.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664298295974731,3.6643226146698,8.959317483459017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.470703125,0.0,1550.389892578125,1895.4371337890625,0.0,4300.0,0.9085692167282104,1.0,0.0,3.0,1.0,0.0
12152280,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.7801801562309265,0.3961939811706543,0.3621203303337097,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.8887007832527161,0.5934898853302002,0.5665296316146851,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.9003441333770752,0.6183258891105652,0.4346027970314026,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.7462159991264343,0.3454076647758484,0.3332575261592865,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.6487519145011902,0.2250487506389618,1.0429418087005615,284.73687744140625,284.95001220703125,299.47027587890625,288.4905090332031,297.91876220703125,297.2682189941406,284.7352905273437,1.0,0.6569067239761353,0.3956148624420166,0.3956148624420166,1.0,1.0,-3.289645433425904,0.9728673100471495,2.3167781829833984,0.2313369810581207,0.9005065560340881,0.9005065560340881,0.0,243.30587768554688,249.0,46597.16015625,0.0,3394.527587890625,1.0,280.0579528808594,283.1004943847656,291.5440979003906,294.5603332519531,293.1499938964844,293.1499938964844,279.75,36167.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664298295974731,3.6643226146698,8.959317483459017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.470703125,0.0,1550.389892578125,1895.4371337890625,0.0,4300.0,0.9085692167282104,1.0,0.0,3.0,1.0,0.0
12152340,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450439453125,0.7748765349388123,0.393284410238266,0.3597716987133026,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54473876953125,0.8829052448272705,0.5898436307907104,0.5633852481842041,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5447082519531,0.8972375988960266,0.6202316284179688,0.4361295402050018,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.545166015625,0.7421926856040955,0.3438522517681122,0.3320648372173309,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5457763671875,0.6448754072189331,0.2236684262752533,1.0380327701568604,284.5448608398437,284.95001220703125,299.4501037597656,288.4750366210937,297.8956604003906,297.2465209960937,284.5432434082031,1.0,0.657622754573822,0.394833892583847,0.394833892583847,1.0,1.0,-3.2775425910949707,0.9664937257766724,2.311048984527588,0.2277114242315292,0.8935068845748901,0.8935068845748901,0.0,247.5349884033203,252.0,47491.62890625,0.0,3390.778564453125,1.0,279.75860595703125,282.872802734375,291.5560607910156,294.6191711425781,293.1499938964844,293.1499938964844,280.04998779296875,36440.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648618698120117,3.6486427783966064,8.882807378540747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.10498046875,0.0,1534.9281005859375,1895.4371337890625,0.0,4300.0,0.9052504301071168,1.0,0.0,3.0,1.0,0.0
12152400,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450439453125,0.7748765349388123,0.393284410238266,0.3597716987133026,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54473876953125,0.8829052448272705,0.5898436307907104,0.5633852481842041,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5447082519531,0.8972375988960266,0.6202316284179688,0.4361295402050018,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.545166015625,0.7421926856040955,0.3438522517681122,0.3320648372173309,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5457763671875,0.6448754072189331,0.2236684262752533,1.0380327701568604,284.5448608398437,284.95001220703125,299.4501037597656,288.4750366210937,297.8956604003906,297.2465209960937,284.5432434082031,1.0,0.657622754573822,0.394833892583847,0.394833892583847,1.0,1.0,-3.2775425910949707,0.9664937257766724,2.311048984527588,0.2277114242315292,0.8935068845748901,0.8935068845748901,0.0,247.5349884033203,252.0,47491.62890625,0.0,3390.778564453125,1.0,279.75860595703125,282.872802734375,291.5560607910156,294.6191711425781,293.1499938964844,293.1499938964844,280.04998779296875,36440.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648618698120117,3.6486427783966064,8.882807378540747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.10498046875,0.0,1534.9281005859375,1895.4371337890625,0.0,4300.0,0.9052504301071168,1.0,0.0,3.0,1.0,0.0
12152460,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7009582519531,0.7716835737228394,0.3921200335025787,0.3583527207374573,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.8793014287948608,0.5880389213562012,0.5612829923629761,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.8960369229316711,0.6234923601150513,0.4380402863025665,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.7397669553756714,0.3433104753494262,0.3313349485397339,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.6424310803413391,0.2230023741722107,1.0344575643539429,284.7011413574219,284.95001220703125,299.4323425292969,288.461669921875,297.8881530761719,297.2444152832031,284.70294189453125,1.0,0.6581763625144958,0.3945311605930328,0.3945311605930328,1.0,1.0,-3.270414590835572,0.9631565809249878,2.307258129119873,0.2257946282625198,0.8918958902359009,0.8918958902359009,0.0,250.1775054931641,252.0,46271.87109375,0.0,3389.4267578125,1.0,280.0376281738281,283.07470703125,291.4442749023437,294.3729248046875,293.1499938964844,293.1499938964844,280.04998779296875,36370.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967869520187378,1.0,0.0,0.0,3.635788679122925,3.635812520980835,8.820445600576932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.19580078125,0.0,1520.1788330078125,1895.4371337890625,0.0,4272.84716796875,0.9023693203926086,1.0,0.0,3.0,1.0,0.0
12152520,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.7714529037475586,0.3920421004295349,0.3582774102687835,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.8790158629417419,0.5878850221633911,0.5611267685890198,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060852050781,0.8960834741592407,0.6240219473838806,0.4384032785892486,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.7395998239517212,0.3433041274547577,0.3313191533088684,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.6422509551048279,0.2229673266410827,1.0342586040496826,284.7059631347656,284.95001220703125,299.429931640625,288.4598693847656,297.8878479003906,297.2451171875,284.7071838378906,1.0,0.6582947969436646,0.3944898843765259,0.3944898843765259,1.0,1.0,-3.270313262939453,0.963006556034088,2.3073067665100098,0.225654736161232,0.891566276550293,0.891566276550293,0.0,250.4168701171875,255.0,46248.71875,0.0,3390.53564453125,1.0,280.0419311523437,283.0802917480469,291.44207763671875,294.3732604980469,293.1499938964844,293.1499938964844,280.3500061035156,36366.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963141083717346,1.0,0.0,0.0,3.6342177391052246,3.634241819381714,8.81282574027864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.46142578125,0.0,1518.4130859375,1895.4371337890625,0.0,4268.8388671875,0.9020123481750488,1.0,0.0,3.0,1.0,0.0
12152580,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7703964114189148,0.3921816349029541,0.3582169711589813,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8775297403335571,0.5874944925308228,0.560521125793457,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8973348736763,0.6293282508850098,0.4419086277484894,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7389726638793945,0.3439066708087921,0.3317101299762726,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6415324211120605,0.2232226729393005,1.0346999168395996,284.89361572265625,284.95001220703125,299.4097595214844,288.4451599121094,297.8915405273437,297.2593688964844,284.8951721191406,1.0,0.6597177982330322,0.3941458463668823,0.3941458463668823,1.0,1.0,-3.2747178077697754,0.9635654091835022,2.311152458190918,0.2251129895448684,0.8923665881156921,0.8923665881156921,0.0,252.014892578125,258.0,45125.08203125,0.0,3409.460693359375,1.0,280.3414306640625,283.3115234375,291.3974609375,294.2357788085937,293.1499938964844,293.1499938964844,280.6499938964844,36178.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833711385726928,1.0,0.0,0.0,3.62690544128418,3.62692928314209,8.777398079473642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.86376953125,0.0,1508.9559326171875,1895.4371337890625,0.0,4157.95751953125,0.9002575278282166,1.0,0.0,3.0,1.0,0.0
12152640,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7703964114189148,0.3921816349029541,0.3582169711589813,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8775297403335571,0.5874944925308228,0.560521125793457,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8973348736763,0.6293282508850098,0.4419086277484894,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7389726638793945,0.3439066708087921,0.3317101299762726,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6415324211120605,0.2232226729393005,1.0346999168395996,284.89361572265625,284.95001220703125,299.4097595214844,288.4451599121094,297.8915405273437,297.2593688964844,284.8951721191406,1.0,0.6597177982330322,0.3941458463668823,0.3941458463668823,1.0,1.0,-3.2747178077697754,0.9635654091835022,2.311152458190918,0.2251129895448684,0.8923665881156921,0.8923665881156921,0.0,252.014892578125,258.0,45125.08203125,0.0,3409.460693359375,1.0,280.3414306640625,283.3115234375,291.3974609375,294.2357788085937,293.1499938964844,293.1499938964844,280.6499938964844,36178.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833711385726928,1.0,0.0,0.0,3.62690544128418,3.62692928314209,8.777398079473642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.86376953125,0.0,1508.9559326171875,1895.4371337890625,0.0,4157.95751953125,0.9002575278282166,1.0,0.0,3.0,1.0,0.0
12152700,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.770129919052124,0.392489492893219,0.3584100008010864,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8770597577095032,0.5875951051712036,0.5605146884918213,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8982014656066895,0.632248044013977,0.4438469707965851,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7389214634895325,0.3444569706916809,0.3321566581726074,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6414754986763,0.2235844433307647,1.0360374450683594,285.0343933105469,284.95001220703125,299.3996887207031,288.4379577636719,297.89501953125,297.2686767578125,285.0417785644531,1.0,0.6607117056846619,0.3939738273620605,0.3939738273620605,1.0,1.0,-3.279414892196656,0.9647010564804076,2.314713954925537,0.2251686006784439,0.8942986130714417,0.8942986130714417,0.0,252.78697204589844,258.0,44172.87890625,0.0,3424.465087890625,1.0,280.5979309082031,283.490478515625,291.3651123046875,294.091796875,293.1499938964844,293.1499938964844,280.6499938964844,36047.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748132824897766,1.0,0.0,0.0,3.626394033432007,3.626417636871338,8.774921980148065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.767578125,0.0,1507.4156494140625,1895.4371337890625,0.0,4083.476806640625,0.9000880122184753,1.0,0.0,3.0,1.0,0.0
12152760,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.7701103091239929,0.3929336369037628,0.3588082790374756,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.8768325448036194,0.5878618955612183,0.5607513189315796,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8993105292320251,0.6353192925453186,0.445972204208374,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7390848398208618,0.345149964094162,0.3327871561050415,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.6416478157043457,0.2240832448005676,1.0381336212158203,285.0853271484375,284.95001220703125,299.3896484375,288.4308776855469,297.8993225097656,297.27935791015625,285.0868835449219,1.0,0.6619067192077637,0.3937047719955444,0.3937047719955444,1.0,1.0,-3.2860100269317627,0.966231882572174,2.3197782039642334,0.2251976579427719,0.8957498669624329,0.8957498669624329,0.0,253.50328063964844,261.0,44106.51171875,0.0,3443.531982421875,1.0,280.6419372558594,283.5438842773437,291.3827209472656,294.150146484375,293.1499938964844,293.1499938964844,280.95001220703125,35939.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971002161502838,1.0,0.0,0.0,3.628492593765259,3.628516435623169,8.785081604401057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.64208984375,0.0,1508.920166015625,1895.4371337890625,0.0,4050.031005859375,0.9004484415054321,1.0,0.0,3.0,1.0,0.0
12152820,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.7700793743133545,0.3940688371658325,0.3597786724567413,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8763857483863831,0.588735818862915,0.5614902377128601,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.9014790058135986,0.6417633295059204,0.4503771364688873,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.7394716143608093,0.3467962443828583,0.3342880606651306,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.6421381235122681,0.2253404259681701,1.0435385704040527,285.2813720703125,284.95001220703125,299.3695373535156,288.41717529296875,297.9070739746094,297.29937744140625,285.2830810546875,1.0,0.6647271513938904,0.3931666314601898,0.3931666314601898,1.0,1.0,-3.3016626834869385,0.9700925946235656,2.3315699100494385,0.225517064332962,0.9017818570137024,0.9017818570137024,0.0,255.2130126953125,264.0,43267.5390625,0.0,3489.09765625,1.0,280.9415283203125,283.7789306640625,291.3768005371094,294.0878295898437,293.1499938964844,293.1499938964844,280.6499938964844,35674.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960255205631256,1.0,0.0,0.0,3.6399245262146,3.6399483680725098,8.840524401421135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.60498046875,0.0,1519.5604248046875,1895.4371337890625,0.0,3954.860107421875,0.9028216600418092,1.0,0.0,3.0,1.0,0.0
12152880,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.7700793743133545,0.3940688371658325,0.3597786724567413,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8763857483863831,0.588735818862915,0.5614902377128601,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.9014790058135986,0.6417633295059204,0.4503771364688873,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.7394716143608093,0.3467962443828583,0.3342880606651306,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.6421381235122681,0.2253404259681701,1.0435385704040527,285.2813720703125,284.95001220703125,299.3695373535156,288.41717529296875,297.9070739746094,297.29937744140625,285.2830810546875,1.0,0.6647271513938904,0.3931666314601898,0.3931666314601898,1.0,1.0,-3.3016626834869385,0.9700925946235656,2.3315699100494385,0.225517064332962,0.9017818570137024,0.9017818570137024,0.0,255.2130126953125,264.0,43267.5390625,0.0,3489.09765625,1.0,280.9415283203125,283.7789306640625,291.3768005371094,294.0878295898437,293.1499938964844,293.1499938964844,280.6499938964844,35674.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960255205631256,1.0,0.0,0.0,3.6399245262146,3.6399483680725098,8.840524401421135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.60498046875,0.0,1519.5604248046875,1895.4371337890625,0.0,3954.860107421875,0.9028216600418092,1.0,0.0,3.0,1.0,0.0
12152940,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.7683640122413635,0.3935319483280182,0.3599120080471039,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.8742701411247253,0.5879382491111755,0.5614187121391296,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.9017674326896667,0.6461628079414368,0.4539704024791717,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7385802865028381,0.3474143147468567,0.3353399634361267,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.641549289226532,0.2259265482425689,1.0478951930999756,285.1159973144531,284.95001220703125,299.3494873046875,288.4040222167969,297.90093994140625,297.29998779296875,285.1148681640625,1.0,0.6676136255264282,0.3926284909248352,0.3926284909248352,1.0,1.0,-3.312577962875366,0.972298800945282,2.3402791023254395,0.2254807651042938,0.9026355147361756,0.9026355147361756,0.0,258.2991638183594,267.0,44388.0390625,0.0,3531.785400390625,1.0,280.65802001953125,283.5678405761719,291.4559020996094,294.3075256347656,293.1499938964844,293.1499938964844,280.3500061035156,35756.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750819206237792,1.0,0.0,0.0,3.64969539642334,3.64971923828125,8.888050047062279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.3837890625,0.0,1531.0078125,1895.4371337890625,0.0,4085.828125,0.9050345420837402,1.0,0.0,3.0,1.0,0.0
12153000,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.7683640122413635,0.3935319483280182,0.3599120080471039,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.8742701411247253,0.5879382491111755,0.5614187121391296,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.9017674326896667,0.6461628079414368,0.4539704024791717,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7385802865028381,0.3474143147468567,0.3353399634361267,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.641549289226532,0.2259265482425689,1.0478951930999756,285.1159973144531,284.95001220703125,299.3494873046875,288.4040222167969,297.90093994140625,297.29998779296875,285.1148681640625,1.0,0.6676136255264282,0.3926284909248352,0.3926284909248352,1.0,1.0,-3.312577962875366,0.972298800945282,2.3402791023254395,0.2254807651042938,0.9026355147361756,0.9026355147361756,0.0,258.2991638183594,267.0,44388.0390625,0.0,3531.785400390625,1.0,280.65802001953125,283.5678405761719,291.4559020996094,294.3075256347656,293.1499938964844,293.1499938964844,280.3500061035156,35756.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750819206237792,1.0,0.0,0.0,3.64969539642334,3.64971923828125,8.888050047062279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.3837890625,0.0,1531.0078125,1895.4371337890625,0.0,4085.828125,0.9050345420837402,1.0,0.0,3.0,1.0,0.0
12153060,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7643997073173523,0.3916059732437134,0.358597069978714,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8698402643203735,0.5854772925376892,0.559600830078125,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8996393084526062,0.6489405632019043,0.4562299847602844,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7357925176620483,0.3468503057956695,0.3352226614952087,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6391427516937256,0.2255468964576721,1.0480074882507324,284.9300231933594,284.95001220703125,299.3294982910156,288.3915100097656,297.8831481933594,297.2851257324219,284.92852783203125,1.0,0.6697282195091248,0.3918355405330658,0.3918355405330658,1.0,1.0,-3.311532735824585,0.9697009325027466,2.341831922531128,0.2232504934072494,0.900827944278717,0.900827944278717,0.0,262.7348937988281,270.0,45505.6328125,0.0,3554.43359375,1.0,280.3583984375,283.3393859863281,291.4550476074219,294.3970947265625,293.1499938964844,293.1499938964844,280.04998779296875,35938.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911150932312012,1.0,0.0,0.0,3.652609825134277,3.652633905410767,8.902251806830463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.35546875,0.0,1535.6124267578125,1895.4371337890625,0.0,4224.56640625,0.905802845954895,1.0,0.0,3.0,1.0,0.0
12153120,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7643997073173523,0.3916059732437134,0.358597069978714,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8698402643203735,0.5854772925376892,0.559600830078125,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8996393084526062,0.6489405632019043,0.4562299847602844,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7357925176620483,0.3468503057956695,0.3352226614952087,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6391427516937256,0.2255468964576721,1.0480074882507324,284.9300231933594,284.95001220703125,299.3294982910156,288.3915100097656,297.8831481933594,297.2851257324219,284.92852783203125,1.0,0.6697282195091248,0.3918355405330658,0.3918355405330658,1.0,1.0,-3.311532735824585,0.9697009325027466,2.341831922531128,0.2232504934072494,0.900827944278717,0.900827944278717,0.0,262.7348937988281,270.0,45505.6328125,0.0,3554.43359375,1.0,280.3583984375,283.3393859863281,291.4550476074219,294.3970947265625,293.1499938964844,293.1499938964844,280.04998779296875,35938.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911150932312012,1.0,0.0,0.0,3.652609825134277,3.652633905410767,8.902251806830463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.35546875,0.0,1535.6124267578125,1895.4371337890625,0.0,4224.56640625,0.905802845954895,1.0,0.0,3.0,1.0,0.0
12153180,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.759825587272644,0.3890667855739593,0.3566278517246246,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8647879362106323,0.5822616219520569,0.5569294095039368,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.8968591094017029,0.6509886980056763,0.4578944742679596,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.7323654890060425,0.3456226885318756,0.3343957066535949,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.636014997959137,0.2245494425296783,1.045073390007019,284.7384338378906,284.95001220703125,299.3095397949219,288.3797302246094,297.86065673828125,297.263916015625,284.73687744140625,1.0,0.671058177947998,0.3910425901412964,0.3910425901412964,1.0,1.0,-3.3034372329711914,0.964670956134796,2.33876633644104,0.2201097011566162,0.8964227437973022,0.8964227437973022,0.0,267.28497314453125,273.0,46500.390625,0.0,3561.267822265625,1.0,280.05810546875,283.1089172363281,291.44049072265625,294.4452514648437,293.1499938964844,293.1499938964844,280.3500061035156,36174.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646794080734253,3.646817922592163,8.873925025909557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.06103515625,0.0,1530.91015625,1895.4371337890625,0.0,4300.0,0.9046594500541688,1.0,0.0,3.0,1.0,0.0
12153240,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.759825587272644,0.3890667855739593,0.3566278517246246,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8647879362106323,0.5822616219520569,0.5569294095039368,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.8968591094017029,0.6509886980056763,0.4578944742679596,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.7323654890060425,0.3456226885318756,0.3343957066535949,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.636014997959137,0.2245494425296783,1.045073390007019,284.7384338378906,284.95001220703125,299.3095397949219,288.3797302246094,297.86065673828125,297.263916015625,284.73687744140625,1.0,0.671058177947998,0.3910425901412964,0.3910425901412964,1.0,1.0,-3.3034372329711914,0.964670956134796,2.33876633644104,0.2201097011566162,0.8964227437973022,0.8964227437973022,0.0,267.28497314453125,273.0,46500.390625,0.0,3561.267822265625,1.0,280.05810546875,283.1089172363281,291.44049072265625,294.4452514648437,293.1499938964844,293.1499938964844,280.3500061035156,36174.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646794080734253,3.646817922592163,8.873925025909557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.06103515625,0.0,1530.91015625,1895.4371337890625,0.0,4300.0,0.9046594500541688,1.0,0.0,3.0,1.0,0.0
12153300,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7578463554382324,0.3882985711097717,0.3557193875312805,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8625739812850952,0.5811254978179932,0.5556378364562988,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8958064913749695,0.652629554271698,0.458803653717041,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7308455109596252,0.3452551662921905,0.3339478671550751,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.6345804929733276,0.2241768836975097,1.043239951133728,284.856201171875,284.95001220703125,299.299560546875,288.37408447265625,297.85406494140625,297.25982666015625,284.8625183105469,1.0,0.6715461611747742,0.3906461000442505,0.3906461000442505,1.0,1.0,-3.2991347312927246,0.9620771408081056,2.337057590484619,0.2184030562639236,0.8969220519065857,0.8969220519065857,0.0,269.2236022949219,273.0,45469.0234375,0.0,3562.188232421875,1.0,280.3011169433594,283.26641845703125,291.35333251953125,294.2048034667969,293.1499938964844,293.1499938964844,280.3500061035156,36133.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958058595657348,1.0,0.0,0.0,3.643954277038574,3.643978357315064,8.860110369823815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.6728515625,0.0,1527.4490966796875,1895.4371337890625,0.0,4264.52734375,0.904051661491394,1.0,0.0,3.0,1.0,0.0
12153360,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7567815780639648,0.3880471587181091,0.3553671836853027,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8612698912620544,0.5805392861366272,0.5549373030662537,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8957433104515076,0.654861330986023,0.4602315425872803,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7300415635108948,0.3452613353729248,0.3338610827922821,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6337851285934448,0.2240841090679168,1.0425379276275637,284.89801025390625,284.95001220703125,299.28961181640625,288.3686828613281,297.8525085449219,297.2622375488281,284.8990478515625,1.0,0.6721709966659546,0.3904577493667602,0.3904577493667602,1.0,1.0,-3.2986299991607666,0.9613359570503236,2.337293863296509,0.2176896929740905,0.8970295786857605,0.8970295786857605,0.0,270.51434326171875,276.0,45314.95703125,0.0,3568.291748046875,1.0,280.342529296875,283.3128356933594,291.3345031738281,294.2013244628906,293.1499938964844,293.1499938964844,280.6499938964844,36083.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913173913955688,1.0,0.0,0.0,3.642935276031494,3.642959356307984,8.855155897435907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.36376953125,0.0,1525.945556640625,1895.4371337890625,0.0,4226.29541015625,0.903763473033905,1.0,0.0,3.0,1.0,0.0
12153420,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.7558670043945312,0.3883542418479919,0.3554770648479461,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8599091172218323,0.5803114175796509,0.5545080304145813,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8968809843063354,0.6602365374565125,0.4637954533100128,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7294958829879761,0.3459921777248382,0.3343934416770935,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.6332283020019531,0.2245012074708938,1.0438134670257568,285.08184814453125,284.95001220703125,299.269775390625,288.3584289550781,297.8560485839844,297.2759704589844,285.083251953125,1.0,0.6739000082015991,0.3900810480117798,0.3900810480117798,1.0,1.0,-3.304695844650269,0.9623399376869202,2.342355966567993,0.2172385305166244,0.900310754776001,0.900310754776001,0.0,272.3821716308594,279.0,44237.6875,0.0,3592.99560546875,1.0,280.641845703125,283.5384521484375,291.3036499023437,294.0812683105469,293.1499938964844,293.1499938964844,280.95001220703125,35894.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770397543907166,1.0,0.0,0.0,3.6462435722351074,3.6462674140930176,8.871245995578647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.36767578125,0.0,1528.20556640625,1895.4371337890625,0.0,4102.9384765625,0.9043826460838318,1.0,0.0,3.0,1.0,0.0
12153480,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.7558670043945312,0.3883542418479919,0.3554770648479461,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8599091172218323,0.5803114175796509,0.5545080304145813,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8968809843063354,0.6602365374565125,0.4637954533100128,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7294958829879761,0.3459921777248382,0.3343934416770935,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.6332283020019531,0.2245012074708938,1.0438134670257568,285.08184814453125,284.95001220703125,299.269775390625,288.3584289550781,297.8560485839844,297.2759704589844,285.083251953125,1.0,0.6739000082015991,0.3900810480117798,0.3900810480117798,1.0,1.0,-3.304695844650269,0.9623399376869202,2.342355966567993,0.2172385305166244,0.900310754776001,0.900310754776001,0.0,272.3821716308594,279.0,44237.6875,0.0,3592.99560546875,1.0,280.641845703125,283.5384521484375,291.3036499023437,294.0812683105469,293.1499938964844,293.1499938964844,280.95001220703125,35894.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770397543907166,1.0,0.0,0.0,3.6462435722351074,3.6462674140930176,8.871245995578647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.36767578125,0.0,1528.20556640625,1895.4371337890625,0.0,4102.9384765625,0.9043826460838318,1.0,0.0,3.0,1.0,0.0
