time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153540,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.7556971311569214,0.3892770409584045,0.3562205135822296,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.859317421913147,0.5808417797088623,0.5548902153968811,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.8987496495246887,0.6663111448287964,0.4679118692874908,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742614746094,0.729671061038971,0.3473551571369171,0.3355857133865356,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.6334511041641235,0.2254988998174667,1.0478923320770264,285.2744140625,284.95001220703125,299.25,288.3490905761719,297.8638916015625,297.2955017089844,285.2754211425781,1.0,0.6763039827346802,0.3897043466567993,0.3897043466567993,1.0,1.0,-3.317332029342652,0.9655759334564208,2.3517560958862305,0.2175982594490051,0.9062305092811584,0.9062305092811584,0.0,274.0498962402344,282.0,43353.88671875,0.0,3632.106201171875,1.0,280.94171142578125,283.7702331542969,291.3001708984375,294.0150451660156,293.1499938964844,293.1499938964844,280.6499938964844,35660.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964413046836853,1.0,0.0,0.0,3.6582512855529785,3.658275365829468,8.929771979637735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.53759765625,0.0,1539.8189697265625,1895.4371337890625,0.0,3991.825439453125,0.9069105982780457,1.0,0.0,3.0,1.0,0.0
12153600,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.7556971311569214,0.3892770409584045,0.3562205135822296,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.859317421913147,0.5808417797088623,0.5548902153968811,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.8987496495246887,0.6663111448287964,0.4679118692874908,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742614746094,0.729671061038971,0.3473551571369171,0.3355857133865356,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.6334511041641235,0.2254988998174667,1.0478923320770264,285.2744140625,284.95001220703125,299.25,288.3490905761719,297.8638916015625,297.2955017089844,285.2754211425781,1.0,0.6763039827346802,0.3897043466567993,0.3897043466567993,1.0,1.0,-3.317332029342652,0.9655759334564208,2.3517560958862305,0.2175982594490051,0.9062305092811584,0.9062305092811584,0.0,274.0498962402344,282.0,43353.88671875,0.0,3632.106201171875,1.0,280.94171142578125,283.7702331542969,291.3001708984375,294.0150451660156,293.1499938964844,293.1499938964844,280.6499938964844,35660.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964413046836853,1.0,0.0,0.0,3.6582512855529785,3.658275365829468,8.929771979637735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.53759765625,0.0,1539.8189697265625,1895.4371337890625,0.0,3991.825439453125,0.9069105982780457,1.0,0.0,3.0,1.0,0.0
12153660,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.754298985004425,0.3886891603469848,0.356273740530014,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.857539713382721,0.5799145698547363,0.5546377897262573,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8990980386734009,0.6702905893325806,0.4711893200874328,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.7289294600486755,0.3478054702281952,0.3364433646202087,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.6329468488693237,0.2259254157543182,1.05137300491333,285.109619140625,284.95001220703125,299.2312927246094,288.3406677246094,297.8568115234375,297.29443359375,285.1082763671875,1.0,0.6787631511688232,0.3890766501426697,0.3890766501426697,1.0,1.0,-3.326265811920166,0.9668340682983398,2.359431743621826,0.2170490771532058,0.9069077968597412,0.9069077968597412,0.0,276.8312072753906,282.0,44470.01953125,0.0,3668.995361328125,1.0,280.6590881347656,283.5603332519531,291.3879089355469,294.24267578125,293.1499938964844,293.1499938964844,280.6499938964844,35752.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778403043746948,1.0,0.0,0.0,3.66774845123291,3.6677725315094,8.976196568255546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.2236328125,0.0,1551.1455078125,1895.4371337890625,0.0,4109.921875,0.90907084941864,1.0,0.0,3.0,1.0,0.0
12153720,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.7541861534118652,0.3886412978172302,0.3562396764755249,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.8574114441871643,0.5798492431640625,0.5545876026153564,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.8990522623062134,0.6704305410385132,0.4712919592857361,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.728853702545166,0.3478040099143982,0.3364529907703399,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.6328850984573364,0.2259269058704376,1.0514308214187622,285.10821533203125,284.95001220703125,299.23052978515625,288.3403015136719,297.8563232421875,297.2940979003906,285.1070556640625,1.0,0.678852915763855,0.3890505135059356,0.3890505135059356,1.0,1.0,-3.326369285583496,0.9667940139770508,2.3595752716064453,0.2169895321130752,0.9069737792015076,0.9069737792015076,0.0,276.9857788085937,285.0,44475.31640625,0.0,3670.11865234375,1.0,280.6578674316406,283.55877685546875,291.3868103027344,294.24078369140625,293.1499938964844,293.1499938964844,280.3500061035156,35754.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781407713890076,1.0,0.0,0.0,3.668083906173706,3.6681079864501953,8.977838774626434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.77392578125,0.0,1551.53515625,1895.4371337890625,0.0,4112.54150390625,0.9091480374336244,1.0,0.0,3.0,1.0,0.0
12153780,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7507031559944153,0.3866708278656006,0.3548719584941864,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8535305261611938,0.5773535966873169,0.5527054071426392,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8971784114837646,0.672985315322876,0.473387748003006,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.726335883140564,0.3471286594867706,0.3362153768539428,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6307277679443359,0.2254483103752136,1.051021695137024,284.9211120605469,284.95001220703125,299.21160888671875,288.3318176269531,297.8377990722656,297.27740478515625,284.91961669921875,1.0,0.6807183027267456,0.3883966505527496,0.3883966505527496,1.0,1.0,-3.324213981628418,0.9641782641410828,2.3600356578826904,0.214971587061882,0.9050356149673462,0.9050356149673462,0.0,281.2471923828125,288.0,45583.609375,0.0,3689.190673828125,1.0,280.3582458496094,283.3294677734375,291.39276123046875,294.3370361328125,293.1499938964844,293.1499938964844,280.04998779296875,35941.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936941862106324,1.0,0.0,0.0,3.670876264572144,3.670900583267212,8.991513595901779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.9853515625,0.0,1556.0792236328125,1895.4371337890625,0.0,4246.57470703125,0.9098926186561584,1.0,0.0,3.0,1.0,0.0
12153840,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7507031559944153,0.3866708278656006,0.3548719584941864,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8535305261611938,0.5773535966873169,0.5527054071426392,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8971784114837646,0.672985315322876,0.473387748003006,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.726335883140564,0.3471286594867706,0.3362153768539428,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6307277679443359,0.2254483103752136,1.051021695137024,284.9211120605469,284.95001220703125,299.21160888671875,288.3318176269531,297.8377990722656,297.27740478515625,284.91961669921875,1.0,0.6807183027267456,0.3883966505527496,0.3883966505527496,1.0,1.0,-3.324213981628418,0.9641782641410828,2.3600356578826904,0.214971587061882,0.9050356149673462,0.9050356149673462,0.0,281.2471923828125,288.0,45583.609375,0.0,3689.190673828125,1.0,280.3582458496094,283.3294677734375,291.39276123046875,294.3370361328125,293.1499938964844,293.1499938964844,280.04998779296875,35941.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936941862106324,1.0,0.0,0.0,3.670876264572144,3.670900583267212,8.991513595901779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.9853515625,0.0,1556.0792236328125,1895.4371337890625,0.0,4246.57470703125,0.9098926186561584,1.0,0.0,3.0,1.0,0.0
12153900,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.7487731575965881,0.3854560852050781,0.3539762198925018,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.8513950705528259,0.5758188962936401,0.5514815449714661,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.8960375785827637,0.6739835739135742,0.4742467105388641,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.7248544096946716,0.3465453088283539,0.3358520865440368,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.6294037699699402,0.2249839007854461,1.049758791923523,284.77935791015625,284.95001220703125,299.20233154296875,288.3276672363281,297.8273010253906,297.267333984375,284.7720947265625,1.0,0.681389331817627,0.388069748878479,0.388069748878479,1.0,1.0,-3.3207457065582275,0.9620603919029236,2.358685255050659,0.2136556208133697,0.9025171995162964,0.9025171995162964,0.0,283.4169921875,288.0,46532.26953125,0.0,3693.2548828125,1.0,280.10089111328125,283.15020751953125,291.4090576171875,294.4635925292969,293.1499938964844,293.1499938964844,280.04998779296875,36071.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6691834926605225,3.669207811355591,8.983222414826741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.68359375,0.0,1555.1517333984375,1895.4371337890625,0.0,4300.0,0.9095668792724608,1.0,0.0,3.0,1.0,0.0
12153960,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291564941406,0.7466545701026917,0.3841125071048736,0.3528801500797272,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.8490777015686035,0.5741240978240967,0.5500193238258362,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8946802616119385,0.6748238801956177,0.4749060869216919,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292785644531,0.7231828570365906,0.3458219170570373,0.335305392742157,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298278808594,0.6278873682022095,0.2243866026401519,1.0477527379989624,284.7289733886719,284.95001220703125,299.1931457519531,288.3236083984375,297.8161315917969,297.2561950683594,284.7274780273437,1.0,0.6818695664405823,0.3878091275691986,0.3878091275691986,1.0,1.0,-3.315394878387451,0.9594827890396118,2.355912208557129,0.2122930735349655,0.9005001187324524,0.9005001187324524,0.0,285.6526184082031,276.0,46578.5546875,0.0,3693.20751953125,1.0,280.0577087402344,283.0984191894531,291.3913879394531,294.39605712890625,293.1499938964844,293.1499938964844,279.75,36179.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664902210235596,3.664926290512085,8.962270499068836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.1533203125,0.0,1551.1583251953125,1895.4371337890625,0.0,4300.0,0.90871399641037,1.0,0.0,3.0,1.0,0.0
12154020,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361328125,0.7460736036300659,0.3812482953071594,0.3502999544143677,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.53582763671875,0.8487147688865662,0.5704848170280457,0.5466117858886719,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53570556640625,0.8968135714530945,0.6762259602546692,0.4758797287940979,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362548828125,0.7232189774513245,0.3441534340381622,0.3337253630161285,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.536865234375,0.6276469826698303,0.2229739427566528,1.0413724184036257,284.5359191894531,284.95001220703125,299.1751708984375,288.3156433105469,297.7937927246094,297.2339782714844,284.5342712402344,1.0,0.6782581210136414,0.3872879147529602,0.3872879147529602,1.0,1.0,-3.299800157546997,0.9526941180229188,2.3471059799194336,0.2090369164943695,0.8933806419372559,0.8933806419372559,0.0,282.8980712890625,264.0,47450.44140625,0.0,3640.804931640625,1.0,279.7583312988281,282.86968994140625,291.41943359375,294.4755249023437,293.1499938964844,293.1499938964844,280.04998779296875,36453.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64878249168396,3.648806571960449,8.883604891707364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.40185546875,0.0,1535.2052001953125,1895.4371337890625,0.0,4300.0,0.9052948355674744,1.0,0.0,3.0,1.0,0.0
12154080,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361328125,0.7460736036300659,0.3812482953071594,0.3502999544143677,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.53582763671875,0.8487147688865662,0.5704848170280457,0.5466117858886719,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53570556640625,0.8968135714530945,0.6762259602546692,0.4758797287940979,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362548828125,0.7232189774513245,0.3441534340381622,0.3337253630161285,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.536865234375,0.6276469826698303,0.2229739427566528,1.0413724184036257,284.5359191894531,284.95001220703125,299.1751708984375,288.3156433105469,297.7937927246094,297.2339782714844,284.5342712402344,1.0,0.6782581210136414,0.3872879147529602,0.3872879147529602,1.0,1.0,-3.299800157546997,0.9526941180229188,2.3471059799194336,0.2090369164943695,0.8933806419372559,0.8933806419372559,0.0,282.8980712890625,264.0,47450.44140625,0.0,3640.804931640625,1.0,279.7583312988281,282.86968994140625,291.41943359375,294.4755249023437,293.1499938964844,293.1499938964844,280.04998779296875,36453.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64878249168396,3.648806571960449,8.883604891707364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.40185546875,0.0,1535.2052001953125,1895.4371337890625,0.0,4300.0,0.9052948355674744,1.0,0.0,3.0,1.0,0.0
12154140,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.7490857839584351,0.3800752460956573,0.3484655320644378,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946716308594,0.8522756099700928,0.5685072541236877,0.5439221262931824,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.9034653902053832,0.6797006726264954,0.4775859713554382,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.7264159917831421,0.3435520529747009,0.3324956893920898,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.630089521408081,0.2223027050495147,1.0356661081314087,284.694580078125,284.95001220703125,299.1576232910156,288.3079528808594,297.7867126464844,297.23272705078125,284.6956787109375,1.0,0.6727256178855896,0.3867667317390442,0.3867667317390442,1.0,1.0,-3.288055896759033,0.9472334384918212,2.340822458267212,0.2059630006551742,0.8912736177444458,0.8912736177444458,0.0,274.9201965332031,252.0,46163.921875,0.0,3568.516357421875,1.0,280.0419616699219,283.0752258300781,291.3050231933594,294.231689453125,293.1499938964844,293.1499938964844,280.3500061035156,36382.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992029666900636,1.0,0.0,0.0,3.633798122406006,3.633821964263916,8.810790177449235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.7421875,0.0,1518.0679931640625,1895.4371337890625,0.0,4293.2783203125,0.9019291996955872,1.0,0.0,3.0,1.0,0.0
12154200,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.7490857839584351,0.3800752460956573,0.3484655320644378,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946716308594,0.8522756099700928,0.5685072541236877,0.5439221262931824,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.9034653902053832,0.6797006726264954,0.4775859713554382,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.7264159917831421,0.3435520529747009,0.3324956893920898,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.630089521408081,0.2223027050495147,1.0356661081314087,284.694580078125,284.95001220703125,299.1576232910156,288.3079528808594,297.7867126464844,297.23272705078125,284.6956787109375,1.0,0.6727256178855896,0.3867667317390442,0.3867667317390442,1.0,1.0,-3.288055896759033,0.9472334384918212,2.340822458267212,0.2059630006551742,0.8912736177444458,0.8912736177444458,0.0,274.9201965332031,252.0,46163.921875,0.0,3568.516357421875,1.0,280.0419616699219,283.0752258300781,291.3050231933594,294.231689453125,293.1499938964844,293.1499938964844,280.3500061035156,36382.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992029666900636,1.0,0.0,0.0,3.633798122406006,3.633821964263916,8.810790177449235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.7421875,0.0,1518.0679931640625,1895.4371337890625,0.0,4293.2783203125,0.9019291996955872,1.0,0.0,3.0,1.0,0.0
12154260,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7555851936340332,0.3803187608718872,0.3480184674263,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8595505952835083,0.5681082010269165,0.5428079962730408,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9148727655410768,0.6848000288009644,0.4805661141872406,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7326525449752808,0.3441520631313324,0.3323773741722107,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6353640556335449,0.2226465940475464,1.0340874195098877,284.8793334960937,284.95001220703125,299.14044189453125,288.3005065917969,297.7920837402344,297.24761962890625,284.8807983398437,1.0,0.6669141054153442,0.3865792155265808,0.3865792155265808,1.0,1.0,-3.287710905075073,0.946561336517334,2.34114956855774,0.2051778584718704,0.8918642401695251,0.8918642401695251,0.0,263.7315673828125,240.0,44996.93359375,0.0,3504.946044921875,1.0,280.3414306640625,283.3041076660156,291.2562561035156,294.0863037109375,293.1499938964844,293.1499938964844,280.6499938964844,36198.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868293404579164,1.0,0.0,0.0,3.6257615089416495,3.625785350799561,8.771861530476599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.76953125,0.0,1507.844970703125,1895.4371337890625,0.0,4187.79833984375,0.9000152945518494,1.0,0.0,3.0,1.0,0.0
12154320,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7555851936340332,0.3803187608718872,0.3480184674263,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8595505952835083,0.5681082010269165,0.5428079962730408,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9148727655410768,0.6848000288009644,0.4805661141872406,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7326525449752808,0.3441520631313324,0.3323773741722107,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6353640556335449,0.2226465940475464,1.0340874195098877,284.8793334960937,284.95001220703125,299.14044189453125,288.3005065917969,297.7920837402344,297.24761962890625,284.8807983398437,1.0,0.6669141054153442,0.3865792155265808,0.3865792155265808,1.0,1.0,-3.287710905075073,0.946561336517334,2.34114956855774,0.2051778584718704,0.8918642401695251,0.8918642401695251,0.0,263.7315673828125,240.0,44996.93359375,0.0,3504.946044921875,1.0,280.3414306640625,283.3041076660156,291.2562561035156,294.0863037109375,293.1499938964844,293.1499938964844,280.6499938964844,36198.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868293404579164,1.0,0.0,0.0,3.6257615089416495,3.625785350799561,8.771861530476599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.76953125,0.0,1507.844970703125,1895.4371337890625,0.0,4187.79833984375,0.9000152945518494,1.0,0.0,3.0,1.0,0.0
12154380,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7641569972038269,0.3812107741832733,0.3482214212417602,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8690829277038574,0.5684964656829834,0.5425180792808533,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9295358657836914,0.6906219124794006,0.4841107130050659,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.740747332572937,0.3454312980175018,0.332945168018341,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.6425220966339111,0.2236430495977401,1.0355385541915894,285.0682373046875,284.95001220703125,299.1236267089844,288.2933044433594,297.802001953125,297.2684936523437,285.0697326660156,1.0,0.661315381526947,0.3863917291164398,0.3863917291164398,1.0,1.0,-3.29429030418396,0.9482640624046326,2.3460261821746826,0.2052662521600723,0.8950029015541077,0.8950029015541077,0.0,251.4038848876953,228.0,43938.44921875,0.0,3450.833740234375,1.0,280.64166259765625,283.5341491699219,291.24371337890625,293.9985656738281,293.1499938964844,293.1499938964844,280.95001220703125,35963.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740319848060608,1.0,0.0,0.0,3.626481056213379,3.626504898071289,8.775343758316012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.7880859375,0.0,1506.8853759765625,1895.4371337890625,0.0,4076.633544921875,0.9000168442726135,1.0,0.0,3.0,1.0,0.0
12154440,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7641569972038269,0.3812107741832733,0.3482214212417602,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8690829277038574,0.5684964656829834,0.5425180792808533,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9295358657836914,0.6906219124794006,0.4841107130050659,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.740747332572937,0.3454312980175018,0.332945168018341,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.6425220966339111,0.2236430495977401,1.0355385541915894,285.0682373046875,284.95001220703125,299.1236267089844,288.2933044433594,297.802001953125,297.2684936523437,285.0697326660156,1.0,0.661315381526947,0.3863917291164398,0.3863917291164398,1.0,1.0,-3.29429030418396,0.9482640624046326,2.3460261821746826,0.2052662521600723,0.8950029015541077,0.8950029015541077,0.0,251.4038848876953,228.0,43938.44921875,0.0,3450.833740234375,1.0,280.64166259765625,283.5341491699219,291.24371337890625,293.9985656738281,293.1499938964844,293.1499938964844,280.95001220703125,35963.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740319848060608,1.0,0.0,0.0,3.626481056213379,3.626504898071289,8.775343758316012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.7880859375,0.0,1506.8853759765625,1895.4371337890625,0.0,4076.633544921875,0.9000168442726135,1.0,0.0,3.0,1.0,0.0
12154500,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.7689602375030518,0.3817984759807586,0.3484218418598175,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21173095703125,0.8744200468063354,0.5688653588294983,0.5425145030021667,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.9375020861625672,0.6936984658241272,0.4859611093997955,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.7452927231788635,0.3462273180484772,0.3333682715892792,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.6466258764266968,0.2242998629808426,1.0369750261306765,285.211181640625,284.95001220703125,299.1153259277344,288.289794921875,297.8075866699219,297.2796325683594,285.21893310546875,1.0,0.6586252450942993,0.3862980008125305,0.3862980008125305,1.0,1.0,-3.298985958099365,0.9495901465415956,2.349395751953125,0.2054804265499115,0.8981289863586426,0.8981289863586426,0.0,245.149169921875,228.0,43075.02734375,0.0,3426.392578125,1.0,280.8984680175781,283.7150573730469,291.2182922363281,293.8673400878906,293.1499938964844,293.1499938964844,280.95001220703125,35818.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965804934501648,1.0,0.0,0.0,3.630338907241821,3.630362749099731,8.794023642622051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.9404296875,0.0,1510.0537109375,1895.4371337890625,0.0,4004.159423828125,0.900813102722168,1.0,0.0,3.0,1.0,0.0
12154560,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631225585937,0.7743093371391296,0.3825097382068634,0.3487971425056457,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.8803296685218811,0.5693778991699219,0.5427103042602539,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.9459750652313232,0.6969177722930908,0.4879863262176513,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.7503410577774048,0.3471430838108063,0.3339389562606811,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.6512251496315002,0.2250697910785675,1.039008855819702,285.2633361816406,284.95001220703125,299.10711669921875,288.2863464355469,297.8136901855469,297.2918701171875,285.2648010253906,1.0,0.656050443649292,0.3860278129577636,0.3860278129577636,1.0,1.0,-3.305237531661988,0.9509686827659608,2.354268789291382,0.2053931951522827,0.9007821083068848,0.9007821083068848,0.0,238.7560577392578,216.0,43058.9921875,0.0,3404.648193359375,1.0,280.9420471191406,283.7685546875,291.2420654296875,293.9379577636719,293.1499938964844,293.1499938964844,280.6499938964844,35699.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962507426738739,1.0,0.0,0.0,3.637006759643554,3.637030601501465,8.826357316138456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.38232421875,0.0,1516.51708984375,1895.4371337890625,0.0,3974.90576171875,0.9021857976913452,1.0,0.0,3.0,1.0,0.0
12154620,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.7839090824127197,0.3822251558303833,0.3485957384109497,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.8911446928977966,0.5686901211738586,0.5421329140663147,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.9608058333396912,0.7011048197746277,0.4910240173339844,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.7597805261611938,0.3478722274303436,0.3345154523849487,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.6599124073982239,0.2258640527725219,1.0415490865707395,285.0956420898437,284.95001220703125,299.09088134765625,288.2796325683594,297.8090515136719,297.29296875,285.09442138671875,1.0,0.6507001519203186,0.38548743724823,0.38548743724823,1.0,1.0,-3.3117175102233887,0.951602578163147,2.3601150512695312,0.2046793103218078,0.9013509750366212,0.9013509750366212,0.0,227.16519165039065,204.0,44153.3984375,0.0,3353.93896484375,1.0,280.65777587890625,283.5553894042969,291.3291320800781,294.1634521484375,293.1499938964844,293.1499938964844,280.3500061035156,35784.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768339395523072,1.0,0.0,0.0,3.645753860473633,3.645777702331543,8.868863687894191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.166015625,0.0,1526.8394775390625,1895.4371337890625,0.0,4101.14208984375,0.9041720032691956,1.0,0.0,3.0,1.0,0.0
12154680,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.7839090824127197,0.3822251558303833,0.3485957384109497,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.8911446928977966,0.5686901211738586,0.5421329140663147,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.9608058333396912,0.7011048197746277,0.4910240173339844,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.7597805261611938,0.3478722274303436,0.3345154523849487,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.6599124073982239,0.2258640527725219,1.0415490865707395,285.0956420898437,284.95001220703125,299.09088134765625,288.2796325683594,297.8090515136719,297.29296875,285.09442138671875,1.0,0.6507001519203186,0.38548743724823,0.38548743724823,1.0,1.0,-3.3117175102233887,0.951602578163147,2.3601150512695312,0.2046793103218078,0.9013509750366212,0.9013509750366212,0.0,227.16519165039065,204.0,44153.3984375,0.0,3353.93896484375,1.0,280.65777587890625,283.5553894042969,291.3291320800781,294.1634521484375,293.1499938964844,293.1499938964844,280.3500061035156,35784.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768339395523072,1.0,0.0,0.0,3.645753860473633,3.645777702331543,8.868863687894191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.166015625,0.0,1526.8394775390625,1895.4371337890625,0.0,4101.14208984375,0.9041720032691956,1.0,0.0,3.0,1.0,0.0
12154740,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7917753458023071,0.3805976212024688,0.3469893336296081,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9002904295921326,0.566490650177002,0.5399543046951294,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9727606773376464,0.7036445140838623,0.4926930665969848,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.767906665802002,0.3474544882774353,0.3339495360851288,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6673069596290588,0.2257254719734192,1.0399622917175293,284.9080505371094,284.95001220703125,299.07489013671875,288.27313232421875,297.7928771972656,297.2781677246094,284.906494140625,1.0,0.6444941759109497,0.3849470615386963,0.3849470615386963,1.0,1.0,-3.3065946102142334,0.9483171105384828,2.3582775592803955,0.2025597542524337,0.8992401361465454,0.8992401361465454,0.0,216.7854919433593,192.0,45233.92578125,0.0,3283.745849609375,1.0,280.3584289550781,283.32586669921875,291.3348083496094,294.2576599121094,293.1499938964844,293.1499938964844,280.6499938964844,35970.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924998879432678,1.0,0.0,0.0,3.647502183914185,3.647526264190674,8.877372010829276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.712890625,0.0,1530.167724609375,1895.4371337890625,0.0,4236.39404296875,0.9046818614006042,1.0,0.0,3.0,1.0,0.0
12154800,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7917753458023071,0.3805976212024688,0.3469893336296081,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9002904295921326,0.566490650177002,0.5399543046951294,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9727606773376464,0.7036445140838623,0.4926930665969848,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.767906665802002,0.3474544882774353,0.3339495360851288,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6673069596290588,0.2257254719734192,1.0399622917175293,284.9080505371094,284.95001220703125,299.07489013671875,288.27313232421875,297.7928771972656,297.2781677246094,284.906494140625,1.0,0.6444941759109497,0.3849470615386963,0.3849470615386963,1.0,1.0,-3.3065946102142334,0.9483171105384828,2.3582775592803955,0.2025597542524337,0.8992401361465454,0.8992401361465454,0.0,216.7854919433593,192.0,45233.92578125,0.0,3283.745849609375,1.0,280.3584289550781,283.32586669921875,291.3348083496094,294.2576599121094,293.1499938964844,293.1499938964844,280.6499938964844,35970.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924998879432678,1.0,0.0,0.0,3.647502183914185,3.647526264190674,8.877372010829276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.712890625,0.0,1530.167724609375,1895.4371337890625,0.0,4236.39404296875,0.9046818614006042,1.0,0.0,3.0,1.0,0.0
12154860,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8017699718475342,0.3802054822444916,0.3457925915718078,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9121100306510924,0.5654314756393433,0.5380747318267822,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9857609272003174,0.7078626155853271,0.4948493242263794,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7779337763786316,0.3476631939411163,0.3334199488162994,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.6762679219245911,0.2259119600057602,1.0378066301345823,285.0653991699219,284.95001220703125,299.0591125488281,288.2668762207031,297.788818359375,297.2799072265625,285.0664367675781,1.0,0.6378611326217651,0.3844610750675201,0.3844610750675201,1.0,1.0,-3.302246570587158,0.9454618692398072,2.3567848205566406,0.2004163414239883,0.9020708799362184,0.9020708799362184,0.0,205.39393615722656,180.0,44100.30078125,0.0,3209.805908203125,1.0,280.6420288085937,283.525390625,291.2341613769531,294.0224609375,293.1499938964844,293.1499938964844,280.3500061035156,35856.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818882942199708,1.0,0.0,0.0,3.652133941650391,3.65215802192688,8.899932595340942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.06640625,0.0,1534.4693603515625,1895.4371337890625,0.0,4145.11572265625,0.9056655168533324,1.0,0.0,3.0,1.0,0.0
12154920,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8017699718475342,0.3802054822444916,0.3457925915718078,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9121100306510924,0.5654314756393433,0.5380747318267822,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9857609272003174,0.7078626155853271,0.4948493242263794,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7779337763786316,0.3476631939411163,0.3334199488162994,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.6762679219245911,0.2259119600057602,1.0378066301345823,285.0653991699219,284.95001220703125,299.0591125488281,288.2668762207031,297.788818359375,297.2799072265625,285.0664367675781,1.0,0.6378611326217651,0.3844610750675201,0.3844610750675201,1.0,1.0,-3.302246570587158,0.9454618692398072,2.3567848205566406,0.2004163414239883,0.9020708799362184,0.9020708799362184,0.0,205.39393615722656,180.0,44100.30078125,0.0,3209.805908203125,1.0,280.6420288085937,283.525390625,291.2341613769531,294.0224609375,293.1499938964844,293.1499938964844,280.3500061035156,35856.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818882942199708,1.0,0.0,0.0,3.652133941650391,3.65215802192688,8.899932595340942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.06640625,0.0,1534.4693603515625,1895.4371337890625,0.0,4145.11572265625,0.9056655168533324,1.0,0.0,3.0,1.0,0.0
12154980,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8131585717201233,0.3792103826999664,0.3447955548763275,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9269845485687256,0.5638497471809387,0.5364693999290466,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9984689354896544,0.711105465888977,0.4970532953739166,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7897506952285767,0.347597599029541,0.33311328291893,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6868724226951599,0.2259534001350402,1.036510944366455,284.8970642089844,284.95001220703125,299.0434875488281,288.2608337402344,297.7791442871094,297.2738647460937,284.89569091796875,1.0,0.6312325596809387,0.3839750587940216,0.3839750587940216,1.0,1.0,-3.299847364425659,0.9432558417320251,2.3565917015075684,0.1987455785274505,0.8999952077865601,0.8999952077865601,0.0,193.72720336914065,168.0,45160.9609375,0.0,3138.773681640625,1.0,280.3578796386719,283.3160400390625,291.29278564453125,294.1950378417969,293.1499938964844,293.1499938964844,280.04998779296875,36006.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917311668395996,1.0,0.0,0.0,3.6526787281036377,3.652702808380127,8.902587183001742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.33837890625,0.0,1536.1968994140625,1895.4371337890625,0.0,4229.83154296875,0.905866801738739,1.0,0.0,3.0,1.0,0.0
12155040,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8131585717201233,0.3792103826999664,0.3447955548763275,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9269845485687256,0.5638497471809387,0.5364693999290466,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9984689354896544,0.711105465888977,0.4970532953739166,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7897506952285767,0.347597599029541,0.33311328291893,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6868724226951599,0.2259534001350402,1.036510944366455,284.8970642089844,284.95001220703125,299.0434875488281,288.2608337402344,297.7791442871094,297.2738647460937,284.89569091796875,1.0,0.6312325596809387,0.3839750587940216,0.3839750587940216,1.0,1.0,-3.299847364425659,0.9432558417320251,2.3565917015075684,0.1987455785274505,0.8999952077865601,0.8999952077865601,0.0,193.72720336914065,168.0,45160.9609375,0.0,3138.773681640625,1.0,280.3578796386719,283.3160400390625,291.29278564453125,294.1950378417969,293.1499938964844,293.1499938964844,280.04998779296875,36006.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917311668395996,1.0,0.0,0.0,3.6526787281036377,3.652702808380127,8.902587183001742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.33837890625,0.0,1536.1968994140625,1895.4371337890625,0.0,4229.83154296875,0.905866801738739,1.0,0.0,3.0,1.0,0.0
12155100,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.8168869614601135,0.3782828152179718,0.3439741730690002,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.9322545528411864,0.5626015067100525,0.5353180170059204,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525939941406,0.9990000128746032,0.7125669717788696,0.4920110702514648,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.7939873337745667,0.3472350537776947,0.3327411413192749,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.6906557083129883,0.2257165908813476,1.0351707935333252,284.75372314453125,284.95001220703125,299.0357360839844,288.2579040527344,297.7716979980469,297.2674865722656,284.7458801269531,1.0,0.6273534297943115,0.3837320506572723,0.3837320506572723,1.0,1.0,-3.2892298698425293,0.938964068889618,2.3502657413482666,0.1970883011817932,0.8972958922386169,0.8972958922386169,0.0,189.25050354003903,168.0,46042.19140625,0.0,3090.48095703125,1.0,280.101318359375,283.1353454589844,291.3240661621094,294.3422546386719,293.1499938964844,293.1499938964844,280.04998779296875,36132.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649887800216675,3.649911880493164,8.888988531907671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.51904296875,0.0,1534.0355224609375,1895.4371337890625,0.0,4300.0,0.9052917957305908,1.0,0.0,3.0,1.0,0.0
12155160,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.8200428485870361,0.3771492838859558,0.3428733348846435,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.9368494153022766,0.5611109137535095,0.5338481068611145,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964111328125,0.9990000128746032,0.7147548198699951,0.4844696819782257,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.697021484375,0.7977108359336853,0.3466779887676239,0.3321377336978912,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69775390625,0.6939436793327332,0.2253212630748748,1.032987356185913,284.6966857910156,284.95001220703125,299.02801513671875,288.2550048828125,297.7660827636719,297.2635192871094,284.69464111328125,1.0,0.6230003833770752,0.3836004137992859,0.3836004137992859,1.0,1.0,-3.273873805999756,0.9333915114402772,2.340482234954834,0.194891557097435,0.8949995636940002,0.8949995636940002,0.0,184.9763946533203,156.0,46001.55078125,0.0,3033.129638671875,1.0,280.0574951171875,283.0780334472656,291.30828857421875,294.2783203125,293.1499938964844,293.1499938964844,280.3500061035156,36244.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6443684101104736,3.644392251968384,8.862123763719865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.6201171875,0.0,1528.7412109375,1895.4371337890625,0.0,4300.0,0.9041662812232972,1.0,0.0,3.0,1.0,0.0
12155220,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8287595510482788,0.3764075934886932,0.3414505124092102,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9489803314208984,0.5596035122871399,0.5316429138183594,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9990000128746032,0.7232308387756348,0.466352641582489,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.807488203048706,0.3464790880680084,0.3313183784484863,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.7026008367538452,0.2251827865839004,1.0297162532806396,284.8429870605469,284.95001220703125,299.0126037597656,288.2493896484375,297.77557373046875,297.2845458984375,284.8433837890625,1.0,0.6135525107383728,0.3833371698856354,0.3833371698856354,1.0,1.0,-3.24280309677124,0.9221676588058472,2.3206355571746826,0.1903972923755645,0.8947932124137878,0.8947932124137878,0.0,175.19232177734375,144.0,44605.27734375,0.0,2912.60205078125,1.0,280.3422241210937,283.2710266113281,291.2091369628906,294.03387451171875,293.1499938964844,293.1499938964844,280.6499938964844,36164.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990086555480957,1.0,0.0,0.0,3.637585163116455,3.637609004974365,8.829164812595991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.14013671875,0.0,1520.625244140625,1895.4371337890625,0.0,4215.76416015625,0.9026232957839966,1.0,0.0,3.0,1.0,0.0
12155280,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8287595510482788,0.3764075934886932,0.3414505124092102,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9489803314208984,0.5596035122871399,0.5316429138183594,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9990000128746032,0.7232308387756348,0.466352641582489,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.807488203048706,0.3464790880680084,0.3313183784484863,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.7026008367538452,0.2251827865839004,1.0297162532806396,284.8429870605469,284.95001220703125,299.0126037597656,288.2493896484375,297.77557373046875,297.2845458984375,284.8433837890625,1.0,0.6135525107383728,0.3833371698856354,0.3833371698856354,1.0,1.0,-3.24280309677124,0.9221676588058472,2.3206355571746826,0.1903972923755645,0.8947932124137878,0.8947932124137878,0.0,175.19232177734375,144.0,44605.27734375,0.0,2912.60205078125,1.0,280.3422241210937,283.2710266113281,291.2091369628906,294.03387451171875,293.1499938964844,293.1499938964844,280.6499938964844,36164.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990086555480957,1.0,0.0,0.0,3.637585163116455,3.637609004974365,8.829164812595991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.14013671875,0.0,1520.625244140625,1895.4371337890625,0.0,4215.76416015625,0.9026232957839966,1.0,0.0,3.0,1.0,0.0
12155340,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8415528535842896,0.3769189715385437,0.3413200676441192,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9652379155158995,0.5594686269760132,0.5308669805526733,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.7357041239738464,0.4438852965831756,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8205598592758179,0.3472839593887329,0.3314819037914276,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7147948741912842,0.2259459793567657,1.030327081680298,285.0113525390625,284.95001220703125,298.9972839355469,288.24395751953125,297.8046569824219,297.33270263671875,285.01202392578125,1.0,0.6037509441375732,0.3830738961696625,0.3830738961696625,1.0,1.0,-3.215625047683716,0.9122543334960938,2.303370475769043,0.186344712972641,0.8970319628715515,0.8970319628715515,0.0,164.00477600097656,162.0,43282.71484375,0.0,2794.48974609375,1.0,280.64178466796875,283.48358154296875,291.17938232421875,293.90216064453125,293.1499938964844,293.1499938964844,280.95001220703125,35990.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738313555717468,1.0,0.0,0.0,3.63739824295044,3.6374220848083496,8.828257023196784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.826171875,0.0,1519.12158203125,1895.4371337890625,0.0,4074.875244140625,0.9024685621261596,1.0,0.0,3.0,1.0,0.0
