time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155400,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8415528535842896,0.3769189715385437,0.3413200676441192,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9652379155158995,0.5594686269760132,0.5308669805526733,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.7357041239738464,0.4438852965831756,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8205598592758179,0.3472839593887329,0.3314819037914276,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7147948741912842,0.2259459793567657,1.030327081680298,285.0113525390625,284.95001220703125,298.9972839355469,288.24395751953125,297.8046569824219,297.33270263671875,285.01202392578125,1.0,0.6037509441375732,0.3830738961696625,0.3830738961696625,1.0,1.0,-3.215625047683716,0.9122543334960938,2.303370475769043,0.186344712972641,0.8970319628715515,0.8970319628715515,0.0,164.00477600097656,162.0,43282.71484375,0.0,2794.48974609375,1.0,280.64178466796875,283.48358154296875,291.17938232421875,293.90216064453125,293.1499938964844,293.1499938964844,280.95001220703125,35990.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738313555717468,1.0,0.0,0.0,3.63739824295044,3.6374220848083496,8.828257023196784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.826171875,0.0,1519.12158203125,1895.4371337890625,0.0,4074.875244140625,0.9024685621261596,1.0,0.0,3.0,1.0,0.0
12155460,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.8450192213058472,0.3779425024986267,0.3420116901397705,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951599121094,0.9689165353775024,0.5600358247756958,0.5311341881752014,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.9990000128746032,0.7472183108329773,0.4390580058097839,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.824120283126831,0.3485659956932068,0.3324585855007171,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.7183558940887451,0.2272235006093979,1.034945368766785,285.19500732421875,284.95001220703125,298.983642578125,288.2392883300781,297.8350524902344,297.3800964355469,285.1970520019531,1.0,0.6036796569824219,0.3833018541336059,0.3833018541336059,1.0,1.0,-3.217653512954712,0.9135740995407104,2.304079532623291,0.1865313947200775,0.9014754891395568,0.9014754891395568,0.0,161.9638671875,162.0,42297.28125,0.0,2787.485595703125,1.0,280.9376220703125,283.7070617675781,291.1702575683594,293.8123779296875,293.1499938964844,293.1499938964844,280.95001220703125,35778.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593337774276732,1.0,0.0,0.0,3.644328594207764,3.644352674484253,8.861931064529927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.71337890625,0.0,1525.210693359375,1895.4371337890625,0.0,3946.64501953125,0.9038819670677184,1.0,0.0,3.0,1.0,0.0
12155520,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005310058594,0.844943642616272,0.3780632615089416,0.3421406745910644,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.9687595963478088,0.560110330581665,0.5312215685844421,297.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.9990000128746032,0.7484162449836731,0.4393469989299774,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.824080228805542,0.3487324714660644,0.3326254189014435,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.7183800935745239,0.2273947149515152,1.0357362031936646,285.20074462890625,284.95001220703125,298.98199462890625,288.2387084960937,297.8377685546875,297.3844299316406,285.2027282714844,1.0,0.604064404964447,0.3833296597003937,0.3833296597003937,1.0,1.0,-3.219410419464112,0.9142487049102784,2.305161476135254,0.1867705434560775,0.9019122123718262,0.9019122123718262,0.0,162.16004943847656,180.0,42324.4765625,0.0,2792.1708984375,1.0,280.9415283203125,283.7124938964844,291.17822265625,293.82769775390625,293.1499938964844,293.1499938964844,280.6499938964844,35762.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587997794151306,1.0,0.0,0.0,3.645530223846436,3.6455540657043457,8.867775704857195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.2509765625,0.0,1526.4268798828125,1895.4371337890625,0.0,3941.87939453125,0.9041350483894348,1.0,0.0,3.0,1.0,0.0
12155580,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8399336934089661,0.3778636157512665,0.3425502181053161,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9623216986656188,0.5595399737358093,0.53130042552948,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9990000128746032,0.7550832629203796,0.4482126832008362,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8197299838066101,0.3493133187294006,0.3336346745491028,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7150012254714966,0.2282337397336959,1.0412917137145996,285.0517883300781,284.95001220703125,298.96832275390625,288.23419189453125,297.8395080566406,297.3913879394531,285.0508117675781,1.0,0.6094471216201782,0.3835575878620147,0.3835575878620147,1.0,1.0,-3.238543033599853,0.9213706851005554,2.3171722888946533,0.1894068270921707,0.90185809135437,0.90185809135437,0.0,166.81546020507812,180.0,43576.81640625,0.0,2857.406494140625,1.0,280.6616516113281,283.5179138183594,291.2786865234375,294.07373046875,293.1499938964844,293.1499938964844,280.6499938964844,35843.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709895849227904,1.0,0.0,0.0,3.651309967041016,3.651334047317505,8.895916607798426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.44091796875,0.0,1533.456787109375,1895.4371337890625,0.0,4049.920166015625,0.9054539799690248,1.0,0.0,3.0,1.0,0.0
12155640,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8388364315032959,0.3777749836444855,0.3425115048885345,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9609254598617554,0.5593996644020081,0.5312150716781616,297.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9990000128746032,0.7555890083312988,0.4500278234481811,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8187363743782043,0.3493285775184631,0.3336952030658722,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7141590118408203,0.2282860428094864,1.0417546033859253,285.0492553710937,284.95001220703125,298.9666748046875,288.2336730957031,297.83807373046875,297.3899230957031,285.0487365722656,1.0,0.6103280782699585,0.3835853934288025,0.3835853934288025,1.0,1.0,-3.241204738616944,0.9223499894142152,2.318854808807373,0.1897680610418319,0.9019695520401,0.9019695520401,0.0,167.72645568847656,198.0,43617.14453125,0.0,2867.9951171875,1.0,280.65789794921875,283.5145874023437,291.2774353027344,294.0712890625,293.1499938964844,293.1499938964844,280.3500061035156,35847.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718759655952454,1.0,0.0,0.0,3.6518611907958975,3.651885271072388,8.898603027773788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.75244140625,0.0,1534.0982666015625,1895.4371337890625,0.0,4057.7138671875,0.9055832624435424,1.0,0.0,3.0,1.0,0.0
12155700,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8330369591712952,0.3771029710769653,0.3422454297542572,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9533312916755676,0.5584774613380432,0.5307132601737976,297.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9990000128746032,0.7569783329963684,0.4597633481025696,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8133306503295898,0.349195659160614,0.3338864743709564,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7094224691390991,0.2283475995063781,1.0434688329696655,284.9196472167969,284.95001220703125,298.958984375,288.231201171875,297.82684326171875,297.3766784667969,284.9132995605469,1.0,0.6148481965065002,0.3837132751941681,0.3837132751941681,1.0,1.0,-3.254276990890503,0.927133083343506,2.327143907546997,0.1915457397699356,0.9005106091499329,0.9005106091499329,0.0,172.62025451660156,198.0,44721.8125,0.0,2922.5634765625,1.0,280.4013671875,283.3447570800781,291.316162109375,294.23956298828125,293.1499938964844,293.1499938964844,280.3500061035156,35942.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825617671012878,1.0,0.0,0.0,3.6528048515319824,3.652828931808472,8.903202797228005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.193359375,0.0,1535.85986328125,1895.4371337890625,0.0,4150.951171875,0.905821681022644,1.0,0.0,3.0,1.0,0.0
12155760,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8260418772697449,0.3761923015117645,0.3416939675807953,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9438111186027528,0.557288408279419,0.5298877358436584,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.7571136355400085,0.4716465175151825,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8064776659011841,0.3488385081291199,0.3338377475738525,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7032496333122253,0.2281713783740997,1.044130563735962,284.881103515625,284.95001220703125,298.9512939453125,288.2287902832031,297.809814453125,297.3559875488281,284.8806457519531,1.0,0.6199628114700317,0.3833902180194855,0.3833902180194855,1.0,1.0,-3.267646074295044,0.9308101534843444,2.3368358612060547,0.1921689361333847,0.8996264934539795,0.8996264934539795,0.0,178.6136932373047,216.0,44952.046875,0.0,2984.317626953125,1.0,280.3578796386719,283.30194091796875,291.2954406738281,294.1922607421875,293.1499938964844,293.1499938964844,280.6499938964844,36019.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988584280014038,1.0,0.0,0.0,3.651700258255005,3.651724338531494,8.89781802015932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.673828125,0.0,1535.20458984375,1895.4371337890625,0.0,4202.88330078125,0.9056586623191832,1.0,0.0,3.0,1.0,0.0
12155820,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8120332956314087,0.3757010698318481,0.3413228988647461,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.924018919467926,0.556259274482727,0.5289745926856995,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9990000128746032,0.756977915763855,0.4973854124546051,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7921852469444275,0.3489666283130646,0.3341565132141113,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.6905275583267212,0.2282233834266662,1.0459338426589966,285.0630187988281,284.95001220703125,298.93585205078125,288.2240905761719,297.7839050292969,297.32598876953125,285.06500244140625,1.0,0.6316201686859131,0.3827440738677978,0.3827440738677978,1.0,1.0,-3.299593210220337,0.9397292733192444,2.359863758087158,0.1937098652124405,0.9025955200195312,0.9025955200195312,0.0,192.2024078369141,219.0,44114.03515625,0.0,3129.697265625,1.0,280.6420288085937,283.5225524902344,291.20123291015625,293.9825439453125,293.1499938964844,293.1499938964844,280.3500061035156,35878.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799457788467408,1.0,0.0,0.0,3.655402183532715,3.655426263809204,8.915868079384381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.6259765625,0.0,1538.279296875,1895.4371337890625,0.0,4128.251953125,0.9064165353775024,1.0,0.0,3.0,1.0,0.0
12155880,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8120332956314087,0.3757010698318481,0.3413228988647461,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.924018919467926,0.556259274482727,0.5289745926856995,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9990000128746032,0.756977915763855,0.4973854124546051,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7921852469444275,0.3489666283130646,0.3341565132141113,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.6905275583267212,0.2282233834266662,1.0459338426589966,285.0630187988281,284.95001220703125,298.93585205078125,288.2240905761719,297.7839050292969,297.32598876953125,285.06500244140625,1.0,0.6316201686859131,0.3827440738677978,0.3827440738677978,1.0,1.0,-3.299593210220337,0.9397292733192444,2.359863758087158,0.1937098652124405,0.9025955200195312,0.9025955200195312,0.0,192.2024078369141,219.0,44114.03515625,0.0,3129.697265625,1.0,280.6420288085937,283.5225524902344,291.20123291015625,293.9825439453125,293.1499938964844,293.1499938964844,280.3500061035156,35878.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799457788467408,1.0,0.0,0.0,3.655402183532715,3.655426263809204,8.915868079384381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.6259765625,0.0,1538.279296875,1895.4371337890625,0.0,4128.251953125,0.9064165353775024,1.0,0.0,3.0,1.0,0.0
12155940,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8018298745155334,0.3744453489780426,0.3408932387828827,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9106903672218324,0.5545938014984131,0.528126060962677,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.755039632320404,0.51581209897995,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7826772928237915,0.3487461507320404,0.3345367312431335,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6819488406181335,0.2279483824968338,1.047276258468628,284.90936279296875,284.95001220703125,298.9202880859375,288.2195739746094,297.75115966796875,297.2869873046875,284.9085388183594,1.0,0.6396268606185913,0.3820979595184326,0.3820979595184326,1.0,1.0,-3.3223116397857666,0.9454825520515442,2.376829147338867,0.194572702050209,0.9007922410964966,0.9007922410964966,0.0,202.3515472412109,222.0,45362.94921875,0.0,3237.4248046875,1.0,280.3576354980469,283.3255615234375,291.26336669921875,294.1735534667969,293.1499938964844,293.1499938964844,280.04998779296875,36005.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922468662261964,1.0,0.0,0.0,3.655933618545532,3.6559576988220215,8.918460139284434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.91162109375,0.0,1539.8211669921875,1895.4371337890625,0.0,4234.2353515625,0.906597137451172,1.0,0.0,3.0,1.0,0.0
12156000,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8018298745155334,0.3744453489780426,0.3408932387828827,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9106903672218324,0.5545938014984131,0.528126060962677,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.755039632320404,0.51581209897995,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7826772928237915,0.3487461507320404,0.3345367312431335,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6819488406181335,0.2279483824968338,1.047276258468628,284.90936279296875,284.95001220703125,298.9202880859375,288.2195739746094,297.75115966796875,297.2869873046875,284.9085388183594,1.0,0.6396268606185913,0.3820979595184326,0.3820979595184326,1.0,1.0,-3.3223116397857666,0.9454825520515442,2.376829147338867,0.194572702050209,0.9007922410964966,0.9007922410964966,0.0,202.3515472412109,222.0,45362.94921875,0.0,3237.4248046875,1.0,280.3576354980469,283.3255615234375,291.26336669921875,294.1735534667969,293.1499938964844,293.1499938964844,280.04998779296875,36005.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922468662261964,1.0,0.0,0.0,3.655933618545532,3.6559576988220215,8.918460139284434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.91162109375,0.0,1539.8211669921875,1895.4371337890625,0.0,4234.2353515625,0.906597137451172,1.0,0.0,3.0,1.0,0.0
12156060,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294616699219,0.7918180227279663,0.3721261620521545,0.3393425643444061,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.8991697430610657,0.55177903175354,0.52606201171875,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.9973912835121156,0.752049446105957,0.5267857313156128,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.7738165855407715,0.3476905226707458,0.3340634405612945,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.6737774610519409,0.2269633263349533,1.045236587524414,284.729248046875,284.95001220703125,298.9045715332031,288.2152099609375,297.71453857421875,297.2434997558594,284.7277526855469,1.0,0.6449249982833862,0.3812396824359894,0.3812396824359894,1.0,1.0,-3.3281428813934326,0.9449492692947388,2.3831937313079834,0.1930428892374038,0.8963558673858643,0.8963558673858643,0.0,211.26153564453125,225.0,46465.50390625,0.0,3301.134765625,1.0,280.0578918457031,283.1048583984375,291.2864990234375,294.2767028808594,293.1499938964844,293.1499938964844,280.3500061035156,36215.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648554801940918,3.6485788822174072,8.882497013473767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.13623046875,0.0,1533.1739501953125,1895.4371337890625,0.0,4300.0,0.9050861597061156,1.0,0.0,3.0,1.0,0.0
12156120,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294616699219,0.7918180227279663,0.3721261620521545,0.3393425643444061,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.8991697430610657,0.55177903175354,0.52606201171875,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.9973912835121156,0.752049446105957,0.5267857313156128,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.7738165855407715,0.3476905226707458,0.3340634405612945,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.6737774610519409,0.2269633263349533,1.045236587524414,284.729248046875,284.95001220703125,298.9045715332031,288.2152099609375,297.71453857421875,297.2434997558594,284.7277526855469,1.0,0.6449249982833862,0.3812396824359894,0.3812396824359894,1.0,1.0,-3.3281428813934326,0.9449492692947388,2.3831937313079834,0.1930428892374038,0.8963558673858643,0.8963558673858643,0.0,211.26153564453125,225.0,46465.50390625,0.0,3301.134765625,1.0,280.0578918457031,283.1048583984375,291.2864990234375,294.2767028808594,293.1499938964844,293.1499938964844,280.3500061035156,36215.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648554801940918,3.6485788822174072,8.882497013473767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.13623046875,0.0,1533.1739501953125,1895.4371337890625,0.0,4300.0,0.9050861597061156,1.0,0.0,3.0,1.0,0.0
12156180,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7838742136955261,0.3710480630397796,0.3382265865802765,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8901460766792297,0.5501248836517334,0.5243585109710693,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9909197092056274,0.7533751130104065,0.5269755125045776,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7667892575263977,0.3473376631736755,0.3337256014347076,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6671572327613831,0.226412147283554,1.0431292057037354,284.8865051269531,284.95001220703125,298.8886413574219,288.2109680175781,297.7002258300781,297.2315979003906,284.8875427246094,1.0,0.6479174494743347,0.3803814351558685,0.3803814351558685,1.0,1.0,-3.3220534324646,0.9404364824295044,2.3816170692443848,0.189558207988739,0.8968002200126648,0.8968002200126648,0.0,218.4372100830078,228.0,45247.82421875,0.0,3328.077880859375,1.0,280.34197998046875,283.30718994140625,291.18756103515625,294.0481262207031,293.1499938964844,293.1499938964844,280.6499938964844,36114.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943609833717346,1.0,0.0,0.0,3.643578290939331,3.64360237121582,8.858282285473251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.21435546875,0.0,1526.8917236328125,1895.4371337890625,0.0,4252.25048828125,0.903930366039276,1.0,0.0,3.0,1.0,0.0
12156240,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7838742136955261,0.3710480630397796,0.3382265865802765,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8901460766792297,0.5501248836517334,0.5243585109710693,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9909197092056274,0.7533751130104065,0.5269755125045776,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7667892575263977,0.3473376631736755,0.3337256014347076,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6671572327613831,0.226412147283554,1.0431292057037354,284.8865051269531,284.95001220703125,298.8886413574219,288.2109680175781,297.7002258300781,297.2315979003906,284.8875427246094,1.0,0.6479174494743347,0.3803814351558685,0.3803814351558685,1.0,1.0,-3.3220534324646,0.9404364824295044,2.3816170692443848,0.189558207988739,0.8968002200126648,0.8968002200126648,0.0,218.4372100830078,228.0,45247.82421875,0.0,3328.077880859375,1.0,280.34197998046875,283.30718994140625,291.18756103515625,294.0481262207031,293.1499938964844,293.1499938964844,280.6499938964844,36114.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943609833717346,1.0,0.0,0.0,3.643578290939331,3.64360237121582,8.858282285473251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.21435546875,0.0,1526.8917236328125,1895.4371337890625,0.0,4252.25048828125,0.903930366039276,1.0,0.0,3.0,1.0,0.0
12156300,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7818113565444946,0.3710369169712066,0.3381267786026001,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8876792788505554,0.5498564839363098,0.5240014791488647,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9895026087760924,0.7552003860473633,0.528048574924469,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7650222778320312,0.3475719690322876,0.3338912427425384,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6654720902442932,0.2264806777238845,1.043285250663757,285.0225830078125,284.95001220703125,298.8805847167969,288.2089233398437,297.6995544433594,297.234619140625,285.0295104980469,1.0,0.6492370367050171,0.3799523115158081,0.3799523115158081,1.0,1.0,-3.323175430297852,0.9395708441734314,2.3836047649383545,0.188317522406578,0.8986068964004517,0.8986068964004517,0.0,220.66860961914065,228.0,44243.765625,0.0,3343.2939453125,1.0,280.59844970703125,283.4824523925781,291.14208984375,293.8795166015625,293.1499938964844,293.1499938964844,280.6499938964844,36008.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854010343551636,1.0,0.0,0.0,3.643629789352417,3.643653869628906,8.858532964950427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.8486328125,0.0,1526.1533203125,1895.4371337890625,0.0,4175.49169921875,0.9039063453674316,1.0,0.0,3.0,1.0,0.0
12156360,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.7806364297866821,0.3712598085403442,0.3383228480815887,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.886152982711792,0.5498552918434143,0.5239803194999695,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9889207482337952,0.7573893666267395,0.5295300483703613,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7640673518180847,0.3480232357978821,0.3343021273612976,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.6645709276199341,0.2267511785030365,1.04441499710083,285.0697631835937,284.95001220703125,298.8724975585937,288.2069091796875,297.7016296386719,297.2409362792969,285.0710754394531,1.0,0.6505978107452393,0.379785805940628,0.379785805940628,1.0,1.0,-3.3270156383514404,0.9403252601623536,2.386690378189087,0.1881059408187866,0.8999161124229431,0.8999161124229431,0.0,222.3207092285156,231.0,44144.1796875,0.0,3361.416748046875,1.0,280.64208984375,283.5329284667969,291.1552429199219,293.92596435546875,293.1499938964844,293.1499938964844,280.95001220703125,35919.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807059168815612,1.0,0.0,0.0,3.645944356918335,3.645968437194824,8.86979080405581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.92431640625,0.0,1528.0609130859375,1895.4371337890625,0.0,4134.8564453125,0.9043321013450624,1.0,0.0,3.0,1.0,0.0
12156420,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.7792577743530273,0.3720925748348236,0.3390308022499084,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.8841652870178223,0.5503185987472534,0.5243517756462097,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.9886527061462402,0.7623156905174255,0.5328633189201355,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25982666015625,0.7631182670593262,0.3493244349956512,0.3354844450950622,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.6637758612632751,0.2276874929666519,1.048412799835205,285.2599182128906,284.95001220703125,298.8560791015625,288.2029724121094,297.7087097167969,297.2574462890625,285.2607116699219,1.0,0.6534788012504578,0.3794528245925903,0.3794528245925903,1.0,1.0,-3.338545560836792,0.9432089328765868,2.395336627960205,0.1882490217685699,0.9056153893470764,0.9056153893470764,0.0,225.0173797607422,234.0,43254.96484375,0.0,3403.152099609375,1.0,280.9417724609375,283.7627258300781,291.1530456542969,293.8572998046875,293.1499938964844,293.1499938964844,280.6499938964844,35684.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678688645362854,1.0,0.0,0.0,3.6570022106170654,3.657026290893554,8.923674954530725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.322265625,0.0,1538.6112060546875,1895.4371337890625,0.0,4022.411376953125,0.9066498279571532,1.0,0.0,3.0,1.0,0.0
12156480,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.7792577743530273,0.3720925748348236,0.3390308022499084,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.8841652870178223,0.5503185987472534,0.5243517756462097,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.9886527061462402,0.7623156905174255,0.5328633189201355,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25982666015625,0.7631182670593262,0.3493244349956512,0.3354844450950622,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.6637758612632751,0.2276874929666519,1.048412799835205,285.2599182128906,284.95001220703125,298.8560791015625,288.2029724121094,297.7087097167969,297.2574462890625,285.2607116699219,1.0,0.6534788012504578,0.3794528245925903,0.3794528245925903,1.0,1.0,-3.338545560836792,0.9432089328765868,2.395336627960205,0.1882490217685699,0.9056153893470764,0.9056153893470764,0.0,225.0173797607422,234.0,43254.96484375,0.0,3403.152099609375,1.0,280.9417724609375,283.7627258300781,291.1530456542969,293.8572998046875,293.1499938964844,293.1499938964844,280.6499938964844,35684.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678688645362854,1.0,0.0,0.0,3.6570022106170654,3.657026290893554,8.923674954530725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.322265625,0.0,1538.6112060546875,1895.4371337890625,0.0,4022.411376953125,0.9066498279571532,1.0,0.0,3.0,1.0,0.0
12156540,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.7765753865242004,0.3714509010314941,0.3390471637248993,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8809385299682617,0.5493590235710144,0.5240742564201355,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.987160325050354,0.7650442123413086,0.5353533625602722,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.7611814737319946,0.3497252762317657,0.3363252580165863,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.6621952652931213,0.228077158331871,1.051862716674805,285.0947265625,284.95001220703125,298.83935546875,288.1991577148437,297.701416015625,297.2543640136719,285.0935363769531,1.0,0.6562493443489075,0.3791198432445526,0.3791198432445526,1.0,1.0,-3.3464009761810303,0.944847285747528,2.4015536308288574,0.1882285326719284,0.9061861634254456,0.9061861634254456,0.0,228.5049591064453,237.0,44342.09375,0.0,3441.146240234375,1.0,280.6577453613281,283.5524597167969,291.244873046875,294.08819580078125,293.1499938964844,293.1499938964844,280.3500061035156,35776.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813739061355592,1.0,0.0,0.0,3.666004657745361,3.6660287380218506,8.96766380265035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.27294921875,0.0,1549.3717041015625,1895.4371337890625,0.0,4140.65478515625,0.9086983799934388,1.0,0.0,3.0,1.0,0.0
12156600,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.7765753865242004,0.3714509010314941,0.3390471637248993,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8809385299682617,0.5493590235710144,0.5240742564201355,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.987160325050354,0.7650442123413086,0.5353533625602722,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.7611814737319946,0.3497252762317657,0.3363252580165863,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.6621952652931213,0.228077158331871,1.051862716674805,285.0947265625,284.95001220703125,298.83935546875,288.1991577148437,297.701416015625,297.2543640136719,285.0935363769531,1.0,0.6562493443489075,0.3791198432445526,0.3791198432445526,1.0,1.0,-3.3464009761810303,0.944847285747528,2.4015536308288574,0.1882285326719284,0.9061861634254456,0.9061861634254456,0.0,228.5049591064453,237.0,44342.09375,0.0,3441.146240234375,1.0,280.6577453613281,283.5524597167969,291.244873046875,294.08819580078125,293.1499938964844,293.1499938964844,280.3500061035156,35776.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813739061355592,1.0,0.0,0.0,3.666004657745361,3.6660287380218506,8.96766380265035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.27294921875,0.0,1549.3717041015625,1895.4371337890625,0.0,4140.65478515625,0.9086983799934388,1.0,0.0,3.0,1.0,0.0
12156660,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7716051936149597,0.3694880902767181,0.3377009034156799,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8754401206970215,0.5469442009925842,0.5222760438919067,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9835399389266968,0.7660228610038757,0.5363940000534058,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7572510838508606,0.3490147292613983,0.3360674679279327,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6587001085281372,0.227576345205307,1.0514131784439087,284.9082946777344,284.95001220703125,298.82232666015625,288.1954650878906,297.6827697753906,297.2363586425781,284.9068298339844,1.0,0.6581815481185913,0.3785366415977478,0.3785366415977478,1.0,1.0,-3.3430304527282715,0.942039668560028,2.400990724563598,0.1862172037363052,0.9040820598602296,0.9040820598602296,0.0,233.0977020263672,240.0,45460.01953125,0.0,3459.5703125,1.0,280.3582763671875,283.32373046875,291.2560729980469,294.189697265625,293.1499938964844,293.1499938964844,280.04998779296875,35962.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968692660331726,1.0,0.0,0.0,3.667999744415283,3.668024063110352,8.977427796708071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.6015625,0.0,1553.00830078125,1895.4371337890625,0.0,4273.544921875,0.9092636108398438,1.0,0.0,3.0,1.0,0.0
12156720,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7716051936149597,0.3694880902767181,0.3377009034156799,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8754401206970215,0.5469442009925842,0.5222760438919067,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9835399389266968,0.7660228610038757,0.5363940000534058,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7572510838508606,0.3490147292613983,0.3360674679279327,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6587001085281372,0.227576345205307,1.0514131784439087,284.9082946777344,284.95001220703125,298.82232666015625,288.1954650878906,297.6827697753906,297.2363586425781,284.9068298339844,1.0,0.6581815481185913,0.3785366415977478,0.3785366415977478,1.0,1.0,-3.3430304527282715,0.942039668560028,2.400990724563598,0.1862172037363052,0.9040820598602296,0.9040820598602296,0.0,233.0977020263672,240.0,45460.01953125,0.0,3459.5703125,1.0,280.3582763671875,283.32373046875,291.2560729980469,294.189697265625,293.1499938964844,293.1499938964844,280.04998779296875,35962.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968692660331726,1.0,0.0,0.0,3.667999744415283,3.668024063110352,8.977427796708071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.6015625,0.0,1553.00830078125,1895.4371337890625,0.0,4273.544921875,0.9092636108398438,1.0,0.0,3.0,1.0,0.0
12156780,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.7660821676254272,0.366931140422821,0.3357177674770355,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.8694075345993042,0.5438026785850525,0.5196772813796997,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71685791015625,0.9792807698249816,0.7662135362625122,0.5367898344993591,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.7527652382850647,0.3476825356483459,0.3351401388645172,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.6545426249504089,0.2265009582042694,1.048120141029358,284.71710205078125,284.95001220703125,298.8049011230469,288.19189453125,297.66064453125,297.2138671875,284.715576171875,1.0,0.6593007445335388,0.3779534697532654,0.3779534697532654,1.0,1.0,-3.332926750183105,0.9369742274284364,2.3959524631500244,0.1834048479795456,0.8993918299674988,0.8993918299674988,0.0,237.71337890625,243.0,46451.2109375,0.0,3462.4931640625,1.0,280.0579833984375,283.0934753417969,291.27056884765625,294.2624206542969,293.1499938964844,293.1499938964844,280.3500061035156,36199.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6612467765808105,3.661271095275879,8.944401770349941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.19287109375,0.0,1547.2169189453125,1895.4371337890625,0.0,4300.0,0.9079091548919678,1.0,0.0,3.0,1.0,0.0
12156840,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.7660821676254272,0.366931140422821,0.3357177674770355,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.8694075345993042,0.5438026785850525,0.5196772813796997,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71685791015625,0.9792807698249816,0.7662135362625122,0.5367898344993591,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.7527652382850647,0.3476825356483459,0.3351401388645172,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.6545426249504089,0.2265009582042694,1.048120141029358,284.71710205078125,284.95001220703125,298.8049011230469,288.19189453125,297.66064453125,297.2138671875,284.715576171875,1.0,0.6593007445335388,0.3779534697532654,0.3779534697532654,1.0,1.0,-3.332926750183105,0.9369742274284364,2.3959524631500244,0.1834048479795456,0.8993918299674988,0.8993918299674988,0.0,237.71337890625,243.0,46451.2109375,0.0,3462.4931640625,1.0,280.0579833984375,283.0934753417969,291.27056884765625,294.2624206542969,293.1499938964844,293.1499938964844,280.3500061035156,36199.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6612467765808105,3.661271095275879,8.944401770349941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.19287109375,0.0,1547.2169189453125,1895.4371337890625,0.0,4300.0,0.9079091548919678,1.0,0.0,3.0,1.0,0.0
12156900,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.7637112736701965,0.3661287426948547,0.3347939848899841,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.8667914867401123,0.5426692366600037,0.5184086561203003,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9775056838989258,0.7670425772666931,0.537089467048645,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.7508252859115601,0.3472747504711151,0.3346529006958008,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.6526907086372375,0.2261004000902176,1.0461567640304563,284.8353271484375,284.95001220703125,298.7960205078125,288.1901550292969,297.6540832519531,297.2088623046875,284.8414306640625,1.0,0.6596799492835999,0.3776618838310241,0.3776618838310241,1.0,1.0,-3.3276965618133545,0.9343900680541992,2.393306493759156,0.181874468922615,0.8997578024864197,0.8997578024864197,0.0,239.66265869140625,243.0,45406.16015625,0.0,3461.499267578125,1.0,280.3013610839844,283.2514038085937,291.1873474121094,294.03179931640625,293.1499938964844,293.1499938964844,280.3500061035156,36159.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987845420837402,1.0,0.0,0.0,3.6579089164733887,3.657933235168457,8.928100783123227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.28662109375,0.0,1543.1837158203125,1895.4371337890625,0.0,4289.74560546875,0.9071905612945556,1.0,0.0,3.0,1.0,0.0
12156960,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7624040842056274,0.3658295571804046,0.3344036042690277,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8652380704879761,0.5420582294464111,0.5176953077316284,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9768126010894777,0.7685451507568359,0.5379944443702698,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7497750520706177,0.3472435772418976,0.3345313966274261,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.651648223400116,0.225981593132019,1.0453414916992188,284.8762512207031,284.95001220703125,298.7870483398437,288.1884460449219,297.6523132324219,297.2101745605469,284.8772277832031,1.0,0.660201370716095,0.3775559961795807,0.3775559961795807,1.0,1.0,-3.326323270797729,0.9335961937904358,2.3927271366119385,0.181268110871315,0.8997103571891785,0.8997103571891785,0.0,240.94287109375,246.0,45241.50390625,0.0,3465.607666015625,1.0,280.3426208496094,283.2972717285156,291.1663818359375,294.02764892578125,293.1499938964844,293.1499938964844,280.6499938964844,36112.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952001571655272,1.0,0.0,0.0,3.65632700920105,3.656351089477539,8.920379173105175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.31298828125,0.0,1541.0623779296875,1895.4371337890625,0.0,4259.38427734375,0.9067782759666444,1.0,0.0,3.0,1.0,0.0
12157020,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7611982822418213,0.3660325407981872,0.3344240486621856,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8635687232017517,0.5417482256889343,0.5171995162963867,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9768015146255492,0.7725493311882019,0.5405912399291992,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7489473819732666,0.3479059040546417,0.3349992036819458,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.6508148908615112,0.2263485044240951,1.0463985204696655,285.0590209960937,284.95001220703125,298.7687683105469,288.1850891113281,297.6553649902344,297.2217102050781,285.06036376953125,1.0,0.6617392897605896,0.3773442208766937,0.3773442208766937,1.0,1.0,-3.330698251724243,0.934438407421112,2.3962597846984863,0.1809828728437423,0.9026823043823242,0.9026823043823242,0.0,242.77218627929688,249.0,44136.453125,0.0,3486.140869140625,1.0,280.6419677734375,283.5223693847656,291.13360595703125,293.9034423828125,293.1499938964844,293.1499938964844,280.3500061035156,35928.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814916253089904,1.0,0.0,0.0,3.6583855152130127,3.658409595489502,8.9304273842572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.40966796875,0.0,1541.9813232421875,1895.4371337890625,0.0,4141.67578125,0.9071223139762878,1.0,0.0,3.0,1.0,0.0
12157080,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7611982822418213,0.3660325407981872,0.3344240486621856,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8635687232017517,0.5417482256889343,0.5171995162963867,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9768015146255492,0.7725493311882019,0.5405912399291992,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7489473819732666,0.3479059040546417,0.3349992036819458,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.6508148908615112,0.2263485044240951,1.0463985204696655,285.0590209960937,284.95001220703125,298.7687683105469,288.1850891113281,297.6553649902344,297.2217102050781,285.06036376953125,1.0,0.6617392897605896,0.3773442208766937,0.3773442208766937,1.0,1.0,-3.330698251724243,0.934438407421112,2.3962597846984863,0.1809828728437423,0.9026823043823242,0.9026823043823242,0.0,242.77218627929688,249.0,44136.453125,0.0,3486.140869140625,1.0,280.6419677734375,283.5223693847656,291.13360595703125,293.9034423828125,293.1499938964844,293.1499938964844,280.3500061035156,35928.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814916253089904,1.0,0.0,0.0,3.6583855152130127,3.658409595489502,8.9304273842572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.40966796875,0.0,1541.9813232421875,1895.4371337890625,0.0,4141.67578125,0.9071223139762878,1.0,0.0,3.0,1.0,0.0
12157140,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.759040355682373,0.3650366067886352,0.3340489864349365,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8609933853149414,0.5403444170951843,0.5164152383804321,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9756354689598083,0.7745921611785889,0.5425586104393005,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.747448742389679,0.3479304611682892,0.3354083299636841,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6495012044906616,0.2263693809509277,1.0478817224502563,284.8970642089844,284.95001220703125,298.75,288.1817932128906,297.6470947265625,297.21795654296875,284.8959350585937,1.0,0.6635408401489258,0.3771324753761291,0.3771324753761291,1.0,1.0,-3.33395791053772,0.9348936080932616,2.399064302444458,0.1808492690324783,0.9006524682044983,0.9006524682044983,0.0,245.50181579589844,252.0,45262.71484375,0.0,3509.23095703125,1.0,280.3576354980469,283.31817626953125,291.2182006835937,294.11962890625,293.1499938964844,293.1499938964844,280.04998779296875,36044.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927806854248048,1.0,0.0,0.0,3.657459020614624,3.657483100891113,8.925904921852634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.71240234375,0.0,1541.818603515625,1895.4371337890625,0.0,4238.7900390625,0.906966745853424,1.0,0.0,3.0,1.0,0.0
12157200,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.759040355682373,0.3650366067886352,0.3340489864349365,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8609933853149414,0.5403444170951843,0.5164152383804321,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9756354689598083,0.7745921611785889,0.5425586104393005,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.747448742389679,0.3479304611682892,0.3354083299636841,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6495012044906616,0.2263693809509277,1.0478817224502563,284.8970642089844,284.95001220703125,298.75,288.1817932128906,297.6470947265625,297.21795654296875,284.8959350585937,1.0,0.6635408401489258,0.3771324753761291,0.3771324753761291,1.0,1.0,-3.33395791053772,0.9348936080932616,2.399064302444458,0.1808492690324783,0.9006524682044983,0.9006524682044983,0.0,245.50181579589844,252.0,45262.71484375,0.0,3509.23095703125,1.0,280.3576354980469,283.31817626953125,291.2182006835937,294.11962890625,293.1499938964844,293.1499938964844,280.04998779296875,36044.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927806854248048,1.0,0.0,0.0,3.657459020614624,3.657483100891113,8.925904921852634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.71240234375,0.0,1541.818603515625,1895.4371337890625,0.0,4238.7900390625,0.906966745853424,1.0,0.0,3.0,1.0,0.0
