time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157260,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7546446323394775,0.3626534342765808,0.3323618173599243,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.8561898469924927,0.5374516248703003,0.5142002701759338,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.9720288515090942,0.7747849822044373,0.5430891513824463,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71160888671875,0.7440046072006226,0.3467985391616821,0.3347864151000976,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.6463332176208496,0.2254343628883361,1.0456631183624268,284.7113342285156,284.95001220703125,298.729736328125,288.1781005859375,297.6271057128906,297.1990966796875,284.7098693847656,1.0,0.6647369265556335,0.3767084777355194,0.3767084777355194,1.0,1.0,-3.326499462127685,0.9311907291412354,2.39530873298645,0.1789687126874923,0.8959310054779053,0.8959310054779053,0.0,249.6508178710937,255.0,46279.0625,0.0,3515.46142578125,1.0,280.05816650390625,283.0927429199219,291.24676513671875,294.225341796875,293.1499938964844,293.1499938964844,280.3500061035156,36252.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648706197738648,3.6487300395965576,8.883233135748014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.6630859375,0.0,1533.6197509765625,1895.4371337890625,0.0,4300.0,0.9051454663276672,1.0,0.0,3.0,1.0,0.0
12157320,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7546446323394775,0.3626534342765808,0.3323618173599243,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.8561898469924927,0.5374516248703003,0.5142002701759338,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.9720288515090942,0.7747849822044373,0.5430891513824463,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71160888671875,0.7440046072006226,0.3467985391616821,0.3347864151000976,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.6463332176208496,0.2254343628883361,1.0456631183624268,284.7113342285156,284.95001220703125,298.729736328125,288.1781005859375,297.6271057128906,297.1990966796875,284.7098693847656,1.0,0.6647369265556335,0.3767084777355194,0.3767084777355194,1.0,1.0,-3.326499462127685,0.9311907291412354,2.39530873298645,0.1789687126874923,0.8959310054779053,0.8959310054779053,0.0,249.6508178710937,255.0,46279.0625,0.0,3515.46142578125,1.0,280.05816650390625,283.0927429199219,291.24676513671875,294.225341796875,293.1499938964844,293.1499938964844,280.3500061035156,36252.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648706197738648,3.6487300395965576,8.883233135748014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.6630859375,0.0,1533.6197509765625,1895.4371337890625,0.0,4300.0,0.9051454663276672,1.0,0.0,3.0,1.0,0.0
12157380,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.750947892665863,0.3612697720527649,0.3308909833431244,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.852053701877594,0.5354495644569397,0.5120898485183716,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9692018032073976,0.776669979095459,0.5440554022789001,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7409785389900208,0.3461118638515472,0.3340484499931335,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6433497071266174,0.2246229648590088,1.042075276374817,284.8689880371094,284.95001220703125,298.7069396972656,288.1734619140625,297.6162109375,297.1937561035156,284.86993408203125,1.0,0.6655488014221191,0.3762844502925873,0.3762844502925873,1.0,1.0,-3.3181424140930176,0.9271845817565918,2.390957832336426,0.176761195063591,0.8961507678031921,0.8961507678031921,0.0,253.15237426757807,258.0,45050.36328125,0.0,3515.917724609375,1.0,280.34197998046875,283.29522705078125,291.1486511230469,293.9971618652344,293.1499938964844,293.1499938964844,280.6499938964844,36147.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941005110740662,1.0,0.0,0.0,3.642503023147583,3.642527103424072,8.853054964674811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.53466796875,0.0,1525.943603515625,1895.4371337890625,0.0,4250.03369140625,0.9037131667137146,1.0,0.0,3.0,1.0,0.0
12157440,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.750947892665863,0.3612697720527649,0.3308909833431244,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.852053701877594,0.5354495644569397,0.5120898485183716,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9692018032073976,0.776669979095459,0.5440554022789001,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7409785389900208,0.3461118638515472,0.3340484499931335,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6433497071266174,0.2246229648590088,1.042075276374817,284.8689880371094,284.95001220703125,298.7069396972656,288.1734619140625,297.6162109375,297.1937561035156,284.86993408203125,1.0,0.6655488014221191,0.3762844502925873,0.3762844502925873,1.0,1.0,-3.3181424140930176,0.9271845817565918,2.390957832336426,0.176761195063591,0.8961507678031921,0.8961507678031921,0.0,253.15237426757807,258.0,45050.36328125,0.0,3515.917724609375,1.0,280.34197998046875,283.29522705078125,291.1486511230469,293.9971618652344,293.1499938964844,293.1499938964844,280.6499938964844,36147.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941005110740662,1.0,0.0,0.0,3.642503023147583,3.642527103424072,8.853054964674811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.53466796875,0.0,1525.943603515625,1895.4371337890625,0.0,4250.03369140625,0.9037131667137146,1.0,0.0,3.0,1.0,0.0
12157500,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7498436570167542,0.3610231280326843,0.3305736482143402,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8507280945777893,0.5349204540252686,0.5114818215370178,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9686021208763124,0.7782257795333862,0.5450044870376587,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7400870323181152,0.3461019992828369,0.3339735567569732,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6424108743667603,0.2244497388601303,1.041149020195007,285.00347900390625,284.95001220703125,298.6946105957031,288.1707458496094,297.6144104003906,297.1964111328125,285.01025390625,1.0,0.6660783290863037,0.3760724663734436,0.3760724663734436,1.0,1.0,-3.316962480545044,0.9261747598648072,2.3907878398895264,0.1760135889053344,0.8978145718574524,0.8978145718574524,0.0,254.4229431152344,258.0,44021.0703125,0.0,3520.38134765625,1.0,280.5984191894531,283.4693298339844,291.102783203125,293.827392578125,293.1499938964844,293.1499938964844,280.6499938964844,36040.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850404262542723,1.0,0.0,0.0,3.641955614089966,3.641979694366455,8.850394124237937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.462890625,0.0,1524.5390625,1895.4371337890625,0.0,4172.38037109375,0.903554618358612,1.0,0.0,3.0,1.0,0.0
12157560,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7491564154624939,0.3609654903411865,0.3305201530456543,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8498218059539795,0.5346111059188843,0.5111740231513977,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.968461573123932,0.780010461807251,0.5462396740913391,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7395612597465515,0.346267431974411,0.3341159522533417,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.6418153643608093,0.2244176268577575,1.0409691333770752,285.0483703613281,284.95001220703125,298.681640625,288.1678161621094,297.61431884765625,297.20147705078125,285.0494689941406,1.0,0.6667545437812805,0.3759776949882507,0.3759776949882507,1.0,1.0,-3.317965269088745,0.9262073636054992,2.39175796508789,0.1758414208889007,0.8989582061767578,0.8989582061767578,0.0,255.45909118652344,246.0,43887.19140625,0.0,3528.584716796875,1.0,280.64208984375,283.5180969238281,291.11492919921875,293.8713684082031,293.1499938964844,293.1499938964844,280.95001220703125,35952.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802247881889344,1.0,0.0,0.0,3.6436498165130615,3.643673658370972,8.858629598762491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.19384765625,0.0,1525.763671875,1895.4371337890625,0.0,4130.67724609375,0.9038416147232056,1.0,0.0,3.0,1.0,0.0
12157620,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.752307116985321,0.3611411452293396,0.3304045498371124,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.8532188534736633,0.5343447923660278,0.510619580745697,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.9740692973136902,0.7839202284812927,0.5487114787101746,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2285461425781,0.7428873777389526,0.3469019532203674,0.3344218134880066,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.6445203423500061,0.2246139049530029,1.0405261516571045,285.2287902832031,284.95001220703125,298.6538391113281,288.1611328125,297.6156005859375,297.2142333984375,285.2302551269531,1.0,0.6642113327980042,0.3757882118225097,0.3757882118225097,1.0,1.0,-3.319967269897461,0.926308810710907,2.393658399581909,0.1756469905376434,0.9041850566864014,0.9041850566864014,0.0,250.6855316162109,234.0,42833.765625,0.0,3506.1962890625,1.0,280.9416198730469,283.739990234375,291.1086730957031,293.7922668457031,293.1499938964844,293.1499938964844,280.6499938964844,35725.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669013619422911,1.0,0.0,0.0,3.653277635574341,3.653301477432251,8.905506660994433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.4033203125,0.0,1534.7615966796875,1895.4371337890625,0.0,4013.861083984375,0.9058409333229064,1.0,0.0,3.0,1.0,0.0
12157680,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.752307116985321,0.3611411452293396,0.3304045498371124,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.8532188534736633,0.5343447923660278,0.510619580745697,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.9740692973136902,0.7839202284812927,0.5487114787101746,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2285461425781,0.7428873777389526,0.3469019532203674,0.3344218134880066,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.6445203423500061,0.2246139049530029,1.0405261516571045,285.2287902832031,284.95001220703125,298.6538391113281,288.1611328125,297.6156005859375,297.2142333984375,285.2302551269531,1.0,0.6642113327980042,0.3757882118225097,0.3757882118225097,1.0,1.0,-3.319967269897461,0.926308810710907,2.393658399581909,0.1756469905376434,0.9041850566864014,0.9041850566864014,0.0,250.6855316162109,234.0,42833.765625,0.0,3506.1962890625,1.0,280.9416198730469,283.739990234375,291.1086730957031,293.7922668457031,293.1499938964844,293.1499938964844,280.6499938964844,35725.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669013619422911,1.0,0.0,0.0,3.653277635574341,3.653301477432251,8.905506660994433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.4033203125,0.0,1534.7615966796875,1895.4371337890625,0.0,4013.861083984375,0.9058409333229064,1.0,0.0,3.0,1.0,0.0
12157740,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7566866278648376,0.3598309159278869,0.3294309973716736,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8582733273506165,0.5326184034347534,0.509215235710144,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.981028974056244,0.7854524850845337,0.5501026511192322,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7476305961608887,0.3465813994407654,0.3341817557811737,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.6485021710395813,0.2241794168949127,1.0384031534194946,285.0560913085937,284.95001220703125,298.62353515625,288.1533508300781,297.6018981933594,297.2074890136719,285.054443359375,1.0,0.6597020030021667,0.3755986988544464,0.3755986988544464,1.0,1.0,-3.315956115722656,0.9244068264961244,2.3915493488311768,0.1750256568193435,0.90420264005661,0.90420264005661,0.0,243.2255859375,222.0,43861.28125,0.0,3454.664794921875,1.0,280.65777587890625,283.524658203125,291.1960144042969,294.0123291015625,293.1499938964844,293.1499938964844,280.3500061035156,35826.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797593355178832,1.0,0.0,0.0,3.660482168197632,3.660506248474121,8.940666589296598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.953125,0.0,1543.5606689453125,1895.4371337890625,0.0,4126.63134765625,0.9074944853782654,1.0,0.0,3.0,1.0,0.0
12157800,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7566866278648376,0.3598309159278869,0.3294309973716736,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8582733273506165,0.5326184034347534,0.509215235710144,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.981028974056244,0.7854524850845337,0.5501026511192322,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7476305961608887,0.3465813994407654,0.3341817557811737,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.6485021710395813,0.2241794168949127,1.0384031534194946,285.0560913085937,284.95001220703125,298.62353515625,288.1533508300781,297.6018981933594,297.2074890136719,285.054443359375,1.0,0.6597020030021667,0.3755986988544464,0.3755986988544464,1.0,1.0,-3.315956115722656,0.9244068264961244,2.3915493488311768,0.1750256568193435,0.90420264005661,0.90420264005661,0.0,243.2255859375,222.0,43861.28125,0.0,3454.664794921875,1.0,280.65777587890625,283.524658203125,291.1960144042969,294.0123291015625,293.1499938964844,293.1499938964844,280.3500061035156,35826.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797593355178832,1.0,0.0,0.0,3.660482168197632,3.660506248474121,8.940666589296598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.953125,0.0,1543.5606689453125,1895.4371337890625,0.0,4126.63134765625,0.9074944853782654,1.0,0.0,3.0,1.0,0.0
12157860,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7603931427001953,0.3571828305721283,0.327021837234497,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8629015684127808,0.5294035077095032,0.5061972141265869,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9871696829795836,0.7851189374923706,0.549903392791748,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7519340515136719,0.3451159298419952,0.3327418863773346,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.6519388556480408,0.2228171974420547,1.031856656074524,284.85870361328125,284.95001220703125,298.5906982421875,288.1444702148437,297.5762634277344,297.1857604980469,284.8567199707031,1.0,0.6533045172691345,0.3752716481685638,0.3752716481685638,1.0,1.0,-3.29959774017334,0.9180319905281068,2.381565809249878,0.1726472377777099,0.901366889476776,0.901366889476776,0.0,235.066650390625,210.0,44805.45703125,0.0,3371.200439453125,1.0,280.3583068847656,283.2879638671875,291.2015686035156,294.0995178222656,293.1499938964844,293.1499938964844,280.04998779296875,36028.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945682287216188,1.0,0.0,0.0,3.6601102352142334,3.660134315490722,8.938849305195617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.75048828125,0.0,1544.6580810546875,1895.4371337890625,0.0,4254.01318359375,0.9075405597686768,1.0,0.0,3.0,1.0,0.0
12157920,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7603931427001953,0.3571828305721283,0.327021837234497,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8629015684127808,0.5294035077095032,0.5061972141265869,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9871696829795836,0.7851189374923706,0.549903392791748,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7519340515136719,0.3451159298419952,0.3327418863773346,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.6519388556480408,0.2228171974420547,1.031856656074524,284.85870361328125,284.95001220703125,298.5906982421875,288.1444702148437,297.5762634277344,297.1857604980469,284.8567199707031,1.0,0.6533045172691345,0.3752716481685638,0.3752716481685638,1.0,1.0,-3.29959774017334,0.9180319905281068,2.381565809249878,0.1726472377777099,0.901366889476776,0.901366889476776,0.0,235.066650390625,210.0,44805.45703125,0.0,3371.200439453125,1.0,280.3583068847656,283.2879638671875,291.2015686035156,294.0995178222656,293.1499938964844,293.1499938964844,280.04998779296875,36028.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945682287216188,1.0,0.0,0.0,3.6601102352142334,3.660134315490722,8.938849305195617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.75048828125,0.0,1544.6580810546875,1895.4371337890625,0.0,4254.01318359375,0.9075405597686768,1.0,0.0,3.0,1.0,0.0
12157980,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559753417969,0.7643499970436096,0.353921115398407,0.3239231705665588,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6555480957031,0.867941677570343,0.525420606136322,0.5023038983345032,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552734375,0.9933586716651917,0.783931314945221,0.5489816069602966,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560363769531,0.7564922571182251,0.342998057603836,0.330566793680191,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65679931640625,0.6554043889045715,0.2208563238382339,1.0221755504608154,284.6556396484375,284.95001220703125,298.55535888671875,288.1344299316406,297.5464782714844,297.1593933105469,284.6535339355469,1.0,0.6454818844795227,0.3749445676803589,0.3749445676803589,1.0,1.0,-3.2758309841156006,0.9091947078704834,2.366636276245117,0.169425755739212,0.8957776427268982,0.8957776427268982,0.0,225.9888153076172,198.0,45621.21875,0.0,3266.825439453125,1.0,280.058349609375,283.04931640625,291.1979675292969,294.146484375,293.1499938964844,293.1499938964844,280.3500061035156,36285.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650222063064575,3.650246143341065,8.890616527423845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.14404296875,0.0,1535.55517578125,1895.4371337890625,0.0,4300.0,0.9055013656616212,1.0,0.0,3.0,1.0,0.0
12158040,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559753417969,0.7643499970436096,0.353921115398407,0.3239231705665588,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6555480957031,0.867941677570343,0.525420606136322,0.5023038983345032,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552734375,0.9933586716651917,0.783931314945221,0.5489816069602966,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560363769531,0.7564922571182251,0.342998057603836,0.330566793680191,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65679931640625,0.6554043889045715,0.2208563238382339,1.0221755504608154,284.6556396484375,284.95001220703125,298.55535888671875,288.1344299316406,297.5464782714844,297.1593933105469,284.6535339355469,1.0,0.6454818844795227,0.3749445676803589,0.3749445676803589,1.0,1.0,-3.2758309841156006,0.9091947078704834,2.366636276245117,0.169425755739212,0.8957776427268982,0.8957776427268982,0.0,225.9888153076172,198.0,45621.21875,0.0,3266.825439453125,1.0,280.058349609375,283.04931640625,291.1979675292969,294.146484375,293.1499938964844,293.1499938964844,280.3500061035156,36285.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650222063064575,3.650246143341065,8.890616527423845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.14404296875,0.0,1535.55517578125,1895.4371337890625,0.0,4300.0,0.9055013656616212,1.0,0.0,3.0,1.0,0.0
12158100,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.7669528722763062,0.3527427315711975,0.3224214017391205,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.871141254901886,0.523834228515625,0.5003588199615479,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.9968771934509276,0.784076452255249,0.5486085414886475,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.7593244314193726,0.3421809673309326,0.3294350802898407,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.6575649380683899,0.2199982553720474,1.016934156417847,284.7676086425781,284.95001220703125,298.5367736816406,288.12896728515625,297.53582763671875,297.1523132324219,284.7734375,1.0,0.6412332653999329,0.3747810423374176,0.3747810423374176,1.0,1.0,-3.263567447662353,0.904656171798706,2.3589112758636475,0.1676733344793319,0.8956280946731567,0.8956280946731567,0.0,220.89913940429688,198.0,44502.2578125,0.0,3211.25927734375,1.0,280.3011779785156,283.2027893066406,291.1088256835937,293.9031066894531,293.1499938964844,293.1499938964844,280.3500061035156,36254.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964682459831238,1.0,0.0,0.0,3.645066022872925,3.645089864730835,8.865516747391666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.51318359375,0.0,1529.586181640625,1895.4371337890625,0.0,4270.14599609375,0.9043822288513184,1.0,0.0,3.0,1.0,0.0
12158160,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.7704325318336487,0.3520433306694031,0.3214503824710846,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.8751822710037231,0.522737979888916,0.4989600479602813,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.9990000128746032,0.7850096821784973,0.5464990735054016,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.7628898024559021,0.3417172729969024,0.3286728858947754,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.6603779196739197,0.2193972021341323,1.012852907180786,284.8021545410156,284.95001220703125,298.5175170898437,288.1231994628906,297.5299377441406,297.1518249511719,284.8023376464844,1.0,0.6369033455848694,0.3748550415039062,0.3748550415039062,1.0,1.0,-3.252324342727661,0.9010853171348572,2.351238965988159,0.1668632477521896,0.8950246572494507,0.8950246572494507,0.0,215.5095977783203,186.0,44228.0234375,0.0,3156.661376953125,1.0,280.3425598144531,283.24371337890625,291.0865478515625,293.8907470703125,293.1499938964844,293.1499938964844,280.6499938964844,36214.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915726184844972,1.0,0.0,0.0,3.6415328979492174,3.641556739807129,8.848339234646119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.4921875,0.0,1525.3736572265625,1895.4371337890625,0.0,4228.4765625,0.9035385251045228,1.0,0.0,3.0,1.0,0.0
12158220,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.777658224105835,0.351320743560791,0.3202880024909973,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8833675980567932,0.5213060975074768,0.4970488548278808,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.7903991341590881,0.529948353767395,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7702214121818542,0.3413791954517364,0.3278297483921051,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.6662710309028625,0.2186874002218246,1.0072840452194214,284.959716796875,284.95001220703125,298.4771728515625,288.1107177734375,297.53204345703125,297.17071533203125,284.9598999023437,1.0,0.6274204850196838,0.3750030696392059,0.3750030696392059,1.0,1.0,-3.2210659980773926,0.8911200761795044,2.329945802688598,0.1641563028097152,0.8965093493461609,0.8965093493461609,0.0,205.32614135742188,174.0,42772.37890625,0.0,3032.958251953125,1.0,280.6418151855469,283.44940185546875,291.0458984375,293.7418518066406,293.1499938964844,293.1499938964844,280.95001220703125,36056.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975281834602356,1.0,0.0,0.0,3.638927936553955,3.638951778411865,8.835684184305137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.921875,0.0,1521.309814453125,1895.4371337890625,0.0,4087.577392578125,0.90285462141037,1.0,0.0,3.0,1.0,0.0
12158280,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.777658224105835,0.351320743560791,0.3202880024909973,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8833675980567932,0.5213060975074768,0.4970488548278808,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.7903991341590881,0.529948353767395,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7702214121818542,0.3413791954517364,0.3278297483921051,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.6662710309028625,0.2186874002218246,1.0072840452194214,284.959716796875,284.95001220703125,298.4771728515625,288.1107177734375,297.53204345703125,297.17071533203125,284.9598999023437,1.0,0.6274204850196838,0.3750030696392059,0.3750030696392059,1.0,1.0,-3.2210659980773926,0.8911200761795044,2.329945802688598,0.1641563028097152,0.8965093493461609,0.8965093493461609,0.0,205.32614135742188,174.0,42772.37890625,0.0,3032.958251953125,1.0,280.6418151855469,283.44940185546875,291.0458984375,293.7418518066406,293.1499938964844,293.1499938964844,280.95001220703125,36056.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975281834602356,1.0,0.0,0.0,3.638927936553955,3.638951778411865,8.835684184305137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.921875,0.0,1521.309814453125,1895.4371337890625,0.0,4087.577392578125,0.90285462141037,1.0,0.0,3.0,1.0,0.0
12158340,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.7870413661003113,0.3511002957820892,0.319631814956665,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.8938952684402466,0.5204685926437378,0.4957627952098846,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.9990000128746032,0.79924476146698,0.5106102824211121,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7797086834907532,0.3415406942367553,0.3274953365325928,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.674254298210144,0.2184952795505523,1.0040570497512815,285.1201477050781,284.95001220703125,298.434326171875,288.096923828125,297.54754638671875,297.2090759277344,285.1204528808594,1.0,0.6175249218940735,0.3751510679721832,0.3751510679721832,1.0,1.0,-3.191191434860229,0.8815937042236328,2.3095977306365967,0.1615673750638961,0.9001515507698059,0.9001515507698059,0.0,194.21987915039065,162.0,41399.8359375,0.0,2909.33935546875,1.0,280.9415283203125,283.6553039550781,291.03009033203125,293.635498046875,293.1499938964844,293.1499938964844,281.25,35859.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590339660644532,1.0,0.0,0.0,3.643662691116333,3.6436867713928223,8.858692694957426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.74951171875,0.0,1525.0770263671875,1895.4371337890625,0.0,3943.969482421875,0.9037784934043884,1.0,0.0,3.0,1.0,0.0
12158400,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.7870413661003113,0.3511002957820892,0.319631814956665,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.8938952684402466,0.5204685926437378,0.4957627952098846,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.9990000128746032,0.79924476146698,0.5106102824211121,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7797086834907532,0.3415406942367553,0.3274953365325928,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.674254298210144,0.2184952795505523,1.0040570497512815,285.1201477050781,284.95001220703125,298.434326171875,288.096923828125,297.54754638671875,297.2090759277344,285.1204528808594,1.0,0.6175249218940735,0.3751510679721832,0.3751510679721832,1.0,1.0,-3.191191434860229,0.8815937042236328,2.3095977306365967,0.1615673750638961,0.9001515507698059,0.9001515507698059,0.0,194.21987915039065,162.0,41399.8359375,0.0,2909.33935546875,1.0,280.9415283203125,283.6553039550781,291.03009033203125,293.635498046875,293.1499938964844,293.1499938964844,281.25,35859.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590339660644532,1.0,0.0,0.0,3.643662691116333,3.6436867713928223,8.858692694957426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.74951171875,0.0,1525.0770263671875,1895.4371337890625,0.0,3943.969482421875,0.9037784934043884,1.0,0.0,3.0,1.0,0.0
12158460,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.7982168793678284,0.3511911034584045,0.3192630410194397,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909240722656,0.9064699411392212,0.5200060606002808,0.4948435127735138,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.9990000128746032,0.8102050423622131,0.4894885420799255,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.7910445928573608,0.3420231342315674,0.3274733424186706,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.6840771436691284,0.2186845541000366,1.002569556236267,285.2908935546875,284.95001220703125,298.3889465332031,288.0818176269531,297.5708312988281,297.2588195800781,285.29107666015625,1.0,0.6074175238609314,0.3755038678646087,0.3755038678646087,1.0,1.0,-3.162431240081787,0.8729750514030457,2.2894561290740967,0.1596532016992569,0.9061540961265564,0.9061540961265564,0.0,182.6817626953125,165.0,40224.95703125,0.0,2787.76416015625,1.0,281.24151611328125,283.8694152832031,291.0215759277344,293.5516357421875,293.1499938964844,293.1499938964844,280.95001220703125,35635.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441444277763368,1.0,0.0,0.0,3.65667986869812,3.65670394897461,8.922102097130846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.04541015625,0.0,1537.8802490234375,1895.4371337890625,0.0,3810.060546875,0.9065386652946472,1.0,0.0,3.0,1.0,0.0
12158520,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.7982168793678284,0.3511911034584045,0.3192630410194397,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909240722656,0.9064699411392212,0.5200060606002808,0.4948435127735138,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.9990000128746032,0.8102050423622131,0.4894885420799255,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.7910445928573608,0.3420231342315674,0.3274733424186706,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.6840771436691284,0.2186845541000366,1.002569556236267,285.2908935546875,284.95001220703125,298.3889465332031,288.0818176269531,297.5708312988281,297.2588195800781,285.29107666015625,1.0,0.6074175238609314,0.3755038678646087,0.3755038678646087,1.0,1.0,-3.162431240081787,0.8729750514030457,2.2894561290740967,0.1596532016992569,0.9061540961265564,0.9061540961265564,0.0,182.6817626953125,165.0,40224.95703125,0.0,2787.76416015625,1.0,281.24151611328125,283.8694152832031,291.0215759277344,293.5516357421875,293.1499938964844,293.1499938964844,280.95001220703125,35635.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441444277763368,1.0,0.0,0.0,3.65667986869812,3.65670394897461,8.922102097130846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.04541015625,0.0,1537.8802490234375,1895.4371337890625,0.0,3810.060546875,0.9065386652946472,1.0,0.0,3.0,1.0,0.0
12158580,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.8036347031593323,0.3497586846351623,0.31825852394104,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.9130941033363342,0.518031895160675,0.493294894695282,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8189677000045776,0.478411316871643,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.7969843149185181,0.3414714634418487,0.3271145820617676,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.6892642378807068,0.2182648479938507,1.0008772611618042,285.1007080078125,284.95001220703125,298.341064453125,288.0653381347656,297.5758972167969,297.2843017578125,285.0988464355469,1.0,0.6019837260246277,0.3758566677570343,0.3758566677570343,1.0,1.0,-3.1435658931732178,0.867659330368042,2.275906562805176,0.1587178707122802,0.9066250920295716,0.9066250920295716,0.0,176.65504455566406,168.0,41055.48046875,0.0,2717.402587890625,1.0,280.9576110839844,283.6373596191406,291.1043395996094,293.7528381347656,293.1499938964844,293.1499938964844,280.6499938964844,35752.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956442892551422,1.0,0.0,0.0,3.66667103767395,3.66669511795044,8.970923772722017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.107421875,0.0,1549.9371337890625,1895.4371337890625,0.0,3920.814697265625,0.908827781677246,1.0,0.0,3.0,1.0,0.0
12158640,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.8036347031593323,0.3497586846351623,0.31825852394104,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.9130941033363342,0.518031895160675,0.493294894695282,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8189677000045776,0.478411316871643,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.7969843149185181,0.3414714634418487,0.3271145820617676,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.6892642378807068,0.2182648479938507,1.0008772611618042,285.1007080078125,284.95001220703125,298.341064453125,288.0653381347656,297.5758972167969,297.2843017578125,285.0988464355469,1.0,0.6019837260246277,0.3758566677570343,0.3758566677570343,1.0,1.0,-3.1435658931732178,0.867659330368042,2.275906562805176,0.1587178707122802,0.9066250920295716,0.9066250920295716,0.0,176.65504455566406,168.0,41055.48046875,0.0,2717.402587890625,1.0,280.9576110839844,283.6373596191406,291.1043395996094,293.7528381347656,293.1499938964844,293.1499938964844,280.6499938964844,35752.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956442892551422,1.0,0.0,0.0,3.66667103767395,3.66669511795044,8.970923772722017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.107421875,0.0,1549.9371337890625,1895.4371337890625,0.0,3920.814697265625,0.908827781677246,1.0,0.0,3.0,1.0,0.0
12158700,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8039963841438293,0.3485171198844909,0.3172779679298401,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.913688898086548,0.516461193561554,0.4919769763946533,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9990000128746032,0.8218460083007812,0.4763106107711792,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7977010011672974,0.3407293856143951,0.3265324234962463,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6898131370544434,0.2176897227764129,0.9987106919288636,284.9543151855469,284.95001220703125,298.316162109375,288.0565795898437,297.5688781738281,297.2841491699219,284.9461975097656,1.0,0.6001935601234436,0.376033067703247,0.376033067703247,1.0,1.0,-3.134971857070923,0.8652724623680115,2.2696993350982666,0.1583984941244125,0.9052332043647766,0.9052332043647766,0.0,175.32611083984375,168.0,41955.4375,0.0,2693.17919921875,1.0,280.700927734375,283.452880859375,291.1348571777344,293.8995361328125,293.1499938964844,293.1499938964844,280.6499938964844,35863.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966346263885498,1.0,0.0,0.0,3.668987035751343,3.669011354446411,8.982260624179617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.66552734375,0.0,1553.369384765625,1895.4371337890625,0.0,4008.950927734375,0.9093837141990662,1.0,0.0,3.0,1.0,0.0
12158760,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8031335473060608,0.3470481038093567,0.3160174190998077,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9128218293190002,0.5146188139915466,0.4903263449668884,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.8238936066627502,0.4759091138839721,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7972210645675659,0.3397482633590698,0.325685441493988,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6892351508140564,0.2168949395418167,0.9955245852470398,284.89862060546875,284.95001220703125,298.2906799316406,288.0474548339844,297.5570678710937,297.277587890625,284.89666748046875,1.0,0.59880131483078,0.3761955201625824,0.3761955201625824,1.0,1.0,-3.1261403560638428,0.8627659678459167,2.263374328613281,0.1580192744731903,0.9042932987213136,0.9042932987213136,0.0,174.78445434570312,171.0,41981.4375,0.0,2672.805908203125,1.0,280.65771484375,283.39617919921875,291.1048583984375,293.8310241699219,293.1499938964844,293.1499938964844,280.3500061035156,35959.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713169932365416,1.0,0.0,0.0,3.6688756942749023,3.66890001296997,8.981715495792741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.0390625,0.0,1553.968505859375,1895.4371337890625,0.0,4052.80029296875,0.9094548225402832,1.0,0.0,3.0,1.0,0.0
12158820,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949768066406,0.7993461489677429,0.3437158167362213,0.3132005035877228,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.9086166620254515,0.5104531049728394,0.4866165518760681,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.9990000128746032,0.8261129856109619,0.4782184958457947,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.7941516041755676,0.3373472988605499,0.3236083686351776,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69580078125,0.6860044002532959,0.2148447930812835,0.9872530698776244,284.69464111328125,284.95001220703125,298.2377624511719,288.0281066894531,297.52490234375,297.2534484863281,284.6925964355469,1.0,0.5968436002731323,0.3765204548835754,0.3765204548835754,1.0,1.0,-3.1086292266845703,0.8577889800071716,2.250840187072754,0.1572589725255966,0.8992227911949158,0.8992227911949158,0.0,175.16497802734375,174.0,42821.12109375,0.0,2640.42041015625,1.0,280.35797119140625,283.1566467285156,291.0772705078125,293.8616943359375,293.1499938964844,293.1499938964844,280.6499938964844,36216.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983900547027588,1.0,0.0,0.0,3.6615920066833496,3.661616325378418,8.94608888302173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.92431640625,0.0,1547.7279052734375,1895.4371337890625,0.0,4162.53564453125,0.9079948663711548,1.0,0.0,3.0,1.0,0.0
12158880,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949768066406,0.7993461489677429,0.3437158167362213,0.3132005035877228,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.9086166620254515,0.5104531049728394,0.4866165518760681,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.9990000128746032,0.8261129856109619,0.4782184958457947,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.7941516041755676,0.3373472988605499,0.3236083686351776,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69580078125,0.6860044002532959,0.2148447930812835,0.9872530698776244,284.69464111328125,284.95001220703125,298.2377624511719,288.0281066894531,297.52490234375,297.2534484863281,284.6925964355469,1.0,0.5968436002731323,0.3765204548835754,0.3765204548835754,1.0,1.0,-3.1086292266845703,0.8577889800071716,2.250840187072754,0.1572589725255966,0.8992227911949158,0.8992227911949158,0.0,175.16497802734375,174.0,42821.12109375,0.0,2640.42041015625,1.0,280.35797119140625,283.1566467285156,291.0772705078125,293.8616943359375,293.1499938964844,293.1499938964844,280.6499938964844,36216.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983900547027588,1.0,0.0,0.0,3.6615920066833496,3.661616325378418,8.94608888302173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.92431640625,0.0,1547.7279052734375,1895.4371337890625,0.0,4162.53564453125,0.9079948663711548,1.0,0.0,3.0,1.0,0.0
12158940,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7954445481300354,0.3416354060173034,0.3110027611255646,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9041827321052552,0.5075141787528992,0.48349329829216,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9990000128746032,0.8289584517478943,0.4816826283931732,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7907129526138306,0.3357429206371307,0.3218576312065124,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.682256817817688,0.2131823152303695,0.9792236685752868,284.8475036621094,284.95001220703125,298.1823425292969,288.0072631835937,297.5029602050781,297.2440490722656,284.84820556640625,1.0,0.5957399010658264,0.3768453896045685,0.3768453896045685,1.0,1.0,-3.094630241394043,0.8539837002754211,2.2406466007232666,0.1567693352699279,0.8991174697875977,0.8991174697875977,0.0,176.235595703125,177.0,41546.45703125,0.0,2618.8037109375,1.0,280.64208984375,283.3560485839844,290.9590759277344,293.5964660644531,293.1499938964844,293.1499938964844,280.95001220703125,36143.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699438214302064,1.0,0.0,0.0,3.6555497646331774,3.655573844909668,8.916588285501348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.884765625,0.0,1540.42529296875,1895.4371337890625,0.0,4040.7138671875,0.9066240191459656,1.0,0.0,3.0,1.0,0.0
12159000,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7954445481300354,0.3416354060173034,0.3110027611255646,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9041827321052552,0.5075141787528992,0.48349329829216,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9990000128746032,0.8289584517478943,0.4816826283931732,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7907129526138306,0.3357429206371307,0.3218576312065124,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.682256817817688,0.2131823152303695,0.9792236685752868,284.8475036621094,284.95001220703125,298.1823425292969,288.0072631835937,297.5029602050781,297.2440490722656,284.84820556640625,1.0,0.5957399010658264,0.3768453896045685,0.3768453896045685,1.0,1.0,-3.094630241394043,0.8539837002754211,2.2406466007232666,0.1567693352699279,0.8991174697875977,0.8991174697875977,0.0,176.235595703125,177.0,41546.45703125,0.0,2618.8037109375,1.0,280.64208984375,283.3560485839844,290.9590759277344,293.5964660644531,293.1499938964844,293.1499938964844,280.95001220703125,36143.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699438214302064,1.0,0.0,0.0,3.6555497646331774,3.655573844909668,8.916588285501348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.884765625,0.0,1540.42529296875,1895.4371337890625,0.0,4040.7138671875,0.9066240191459656,1.0,0.0,3.0,1.0,0.0
12159060,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7929500937461853,0.3406267166137695,0.3099735677242279,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9012171030044556,0.5058010220527649,0.4817146062850952,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.8330538868904114,0.4845014810562134,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7885099649429321,0.3350986540317535,0.3211187422275543,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6796756386756897,0.2122299969196319,0.9745067358016968,285.0235595703125,284.95001220703125,298.1244201660156,287.9848937988281,297.4912414550781,297.24969482421875,285.0245056152344,1.0,0.5955875515937805,0.3771284222602844,0.3771284222602844,1.0,1.0,-3.088078022003174,0.8525567650794983,2.2355213165283203,0.1570133864879608,0.90157151222229,0.90157151222229,0.0,177.31593322753906,180.0,40341.1640625,0.0,2611.79150390625,1.0,280.9419250488281,283.5765991210937,290.916748046875,293.4583435058594,293.1499938964844,293.1499938964844,280.6499938964844,35970.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528236389160156,1.0,0.0,0.0,3.656063556671143,3.656087636947632,8.919094511838921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.89453125,0.0,1539.7041015625,1895.4371337890625,0.0,3888.364013671875,0.9066299796104432,1.0,0.0,3.0,1.0,0.0
