time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159120,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7929500937461853,0.3406267166137695,0.3099735677242279,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9012171030044556,0.5058010220527649,0.4817146062850952,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.8330538868904114,0.4845014810562134,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7885099649429321,0.3350986540317535,0.3211187422275543,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6796756386756897,0.2122299969196319,0.9745067358016968,285.0235595703125,284.95001220703125,298.1244201660156,287.9848937988281,297.4912414550781,297.24969482421875,285.0245056152344,1.0,0.5955875515937805,0.3771284222602844,0.3771284222602844,1.0,1.0,-3.088078022003174,0.8525567650794983,2.2355213165283203,0.1570133864879608,0.90157151222229,0.90157151222229,0.0,177.31593322753906,180.0,40341.1640625,0.0,2611.79150390625,1.0,280.9419250488281,283.5765991210937,290.916748046875,293.4583435058594,293.1499938964844,293.1499938964844,280.6499938964844,35970.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528236389160156,1.0,0.0,0.0,3.656063556671143,3.656087636947632,8.919094511838921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.89453125,0.0,1539.7041015625,1895.4371337890625,0.0,3888.364013671875,0.9066299796104432,1.0,0.0,3.0,1.0,0.0
12159180,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7891069650650024,0.3384225368499756,0.3084898293018341,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8969441056251526,0.5029616355895996,0.479566365480423,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.8350974321365356,0.4890576303005218,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7852324843406677,0.3337351381778717,0.3202219903469085,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.6762440800666809,0.2108557671308517,0.9697272181510924,284.8457946777344,284.95001220703125,298.0639953613281,287.9609069824219,297.46441650390625,297.23565673828125,284.8440246582031,1.0,0.5960063338279724,0.377411425113678,0.377411425113678,1.0,1.0,-3.0823707580566406,0.8513989448547363,2.2309720516204834,0.1574715822935104,0.8987551331520081,0.8987551331520081,0.0,179.2772216796875,183.0,41265.17578125,0.0,2611.056396484375,1.0,280.6579284667969,283.3612670898437,290.99395751953125,293.65557861328125,293.1499938964844,293.1499938964844,280.95001220703125,36108.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963703453540802,1.0,0.0,0.0,3.6528751850128174,3.652899265289306,8.903544426175358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.81201171875,0.0,1537.1820068359375,1895.4371337890625,0.0,3985.529296875,0.9059834480285645,1.0,0.0,3.0,1.0,0.0
12159240,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7891069650650024,0.3384225368499756,0.3084898293018341,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8969441056251526,0.5029616355895996,0.479566365480423,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.8350974321365356,0.4890576303005218,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7852324843406677,0.3337351381778717,0.3202219903469085,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.6762440800666809,0.2108557671308517,0.9697272181510924,284.8457946777344,284.95001220703125,298.0639953613281,287.9609069824219,297.46441650390625,297.23565673828125,284.8440246582031,1.0,0.5960063338279724,0.377411425113678,0.377411425113678,1.0,1.0,-3.0823707580566406,0.8513989448547363,2.2309720516204834,0.1574715822935104,0.8987551331520081,0.8987551331520081,0.0,179.2772216796875,183.0,41265.17578125,0.0,2611.056396484375,1.0,280.6579284667969,283.3612670898437,290.99395751953125,293.65557861328125,293.1499938964844,293.1499938964844,280.95001220703125,36108.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963703453540802,1.0,0.0,0.0,3.6528751850128174,3.652899265289306,8.903544426175358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.81201171875,0.0,1537.1820068359375,1895.4371337890625,0.0,3985.529296875,0.9059834480285645,1.0,0.0,3.0,1.0,0.0
12159300,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7865017056465149,0.3373913466930389,0.3074456751346588,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8941047191619873,0.5015643239021301,0.4781431555747986,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9990000128746032,0.8359283804893494,0.4921271502971649,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.7829563617706299,0.3330272138118744,0.3195087015628814,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.6739313006401062,0.2101102769374847,0.9663993716239928,284.96319580078125,284.95001220703125,298.0328369140625,287.9483337402344,297.4507141113281,297.2284545898437,284.9698486328125,1.0,0.5962483286857605,0.3775529265403747,0.3775529265403747,1.0,1.0,-3.078234910964966,0.8503908514976501,2.227843999862671,0.1575012356042862,0.8999584913253784,0.8999584913253784,0.0,180.59239196777344,183.0,40256.48046875,0.0,2609.9697265625,1.0,280.90118408203125,283.5190734863281,290.9154968261719,293.4376220703125,293.1499938964844,293.1499938964844,280.95001220703125,36043.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571112394332886,1.0,0.0,0.0,3.6518876552581774,3.651911735534668,8.898732062334602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.29052734375,0.0,1535.592529296875,1895.4371337890625,0.0,3926.7939453125,0.9057703018188475,1.0,0.0,3.0,1.0,0.0
12159360,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7844801545143127,0.3366930186748504,0.3067668676376343,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8918007016181946,0.5005063414573669,0.477088451385498,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.837130069732666,0.494745671749115,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7811442017555237,0.3325608670711517,0.3190365731716156,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6720213890075684,0.2095252573490142,0.9637475609779358,285.0024719238281,284.95001220703125,298.0010681152344,287.9353332519531,297.4404296875,297.226318359375,285.0032043457031,1.0,0.5965919494628906,0.377625048160553,0.377625048160553,1.0,1.0,-3.075540781021118,0.8496895432472229,2.225851058959961,0.157496228814125,0.9007386565208436,0.9007386565208436,0.0,181.7552795410156,186.0,40077.34765625,0.0,2610.86962890625,1.0,280.94256591796875,283.5625,290.898193359375,293.4403686523437,293.1499938964844,293.1499938964844,280.6499938964844,35976.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528306722640992,1.0,0.0,0.0,3.6529948711395264,3.653018951416016,8.904128776521247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.890625,0.0,1536.325927734375,1895.4371337890625,0.0,3888.427001953125,0.9059428572654724,1.0,0.0,3.0,1.0,0.0
12159420,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.7795823812484741,0.3341616690158844,0.3049627244472503,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.886379063129425,0.4972753822803497,0.4745432138442993,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.9990000128746032,0.8375627398490906,0.5009401440620422,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.7768322825431824,0.3308669626712799,0.3178212344646454,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.6676093339920044,0.2078412771224975,0.957645833492279,284.8213806152344,284.95001220703125,297.93560791015625,287.9080810546875,297.4067687988281,297.20489501953125,284.8194885253906,1.0,0.5973560810089111,0.3777693212032318,0.3777693212032318,1.0,1.0,-3.0689682960510254,0.8478559255599976,2.2211124897003174,0.1574423313140869,0.8975719213485718,0.8975719213485718,0.0,184.5299072265625,189.0,40969.8828125,0.0,2612.717041015625,1.0,280.6579895019531,283.34490966796875,290.94610595703125,293.5960998535156,293.1499938964844,293.1499938964844,280.95001220703125,36130.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642610549926758,1.0,0.0,0.0,3.648996591567993,3.6490206718444815,8.884647400009271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.45263671875,0.0,1533.02783203125,1895.4371337890625,0.0,3990.47705078125,0.905129373073578,1.0,0.0,3.0,1.0,0.0
12159480,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.7795823812484741,0.3341616690158844,0.3049627244472503,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.886379063129425,0.4972753822803497,0.4745432138442993,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.9990000128746032,0.8375627398490906,0.5009401440620422,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.7768322825431824,0.3308669626712799,0.3178212344646454,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.6676093339920044,0.2078412771224975,0.957645833492279,284.8213806152344,284.95001220703125,297.93560791015625,287.9080810546875,297.4067687988281,297.20489501953125,284.8194885253906,1.0,0.5973560810089111,0.3777693212032318,0.3777693212032318,1.0,1.0,-3.0689682960510254,0.8478559255599976,2.2211124897003174,0.1574423313140869,0.8975719213485718,0.8975719213485718,0.0,184.5299072265625,189.0,40969.8828125,0.0,2612.717041015625,1.0,280.6579895019531,283.34490966796875,290.94610595703125,293.5960998535156,293.1499938964844,293.1499938964844,280.95001220703125,36130.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642610549926758,1.0,0.0,0.0,3.648996591567993,3.6490206718444815,8.884647400009271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.45263671875,0.0,1533.02783203125,1895.4371337890625,0.0,3990.47705078125,0.905129373073578,1.0,0.0,3.0,1.0,0.0
12159540,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7744943499565125,0.3322181105613708,0.3030517399311065,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8807244300842285,0.494560033082962,0.4718210697174072,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.8383117914199829,0.5074913501739502,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7722717523574829,0.3294675052165985,0.3164257407188415,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6629061698913574,0.2062688916921615,0.9506143927574158,284.97576904296875,284.95001220703125,297.8676452636719,287.879150390625,297.3783569335937,297.1914367675781,284.9765014648437,1.0,0.5980730652809143,0.3779135644435882,0.3779135644435882,1.0,1.0,-3.0611393451690674,0.8456047177314758,2.2155346870422363,0.1571149080991745,0.8991888165473938,0.8991888165473938,0.0,187.4624481201172,192.0,39760.78125,0.0,2612.959716796875,1.0,280.9419860839844,283.5446472167969,290.8399963378906,293.3648681640625,293.1499938964844,293.1499938964844,281.25,36006.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527199864387512,1.0,0.0,0.0,3.6479997634887695,3.648023843765259,8.879794677341124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.12744140625,0.0,1530.996337890625,1895.4371337890625,0.0,3887.432861328125,0.9048460125923156,1.0,0.0,3.0,1.0,0.0
12159600,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7744943499565125,0.3322181105613708,0.3030517399311065,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8807244300842285,0.494560033082962,0.4718210697174072,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.8383117914199829,0.5074913501739502,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7722717523574829,0.3294675052165985,0.3164257407188415,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6629061698913574,0.2062688916921615,0.9506143927574158,284.97576904296875,284.95001220703125,297.8676452636719,287.879150390625,297.3783569335937,297.1914367675781,284.9765014648437,1.0,0.5980730652809143,0.3779135644435882,0.3779135644435882,1.0,1.0,-3.0611393451690674,0.8456047177314758,2.2155346870422363,0.1571149080991745,0.8991888165473938,0.8991888165473938,0.0,187.4624481201172,192.0,39760.78125,0.0,2612.959716796875,1.0,280.9419860839844,283.5446472167969,290.8399963378906,293.3648681640625,293.1499938964844,293.1499938964844,281.25,36006.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527199864387512,1.0,0.0,0.0,3.6479997634887695,3.648023843765259,8.879794677341124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.12744140625,0.0,1530.996337890625,1895.4371337890625,0.0,3887.432861328125,0.9048460125923156,1.0,0.0,3.0,1.0,0.0
12159660,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7709836363792419,0.3311682343482971,0.3020526468753814,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.8766011595726013,0.4928160309791565,0.4700988829135895,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.9990000128746032,0.8403603434562683,0.5126713514328003,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7690903544425964,0.3288098871707916,0.3157574534416199,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.659472644329071,0.2052360475063324,0.9459165930747986,285.1551513671875,284.95001220703125,297.79718017578125,287.84844970703125,297.359375,297.19195556640625,285.15594482421875,1.0,0.599070131778717,0.3781079947948456,0.3781079947948456,1.0,1.0,-3.057640314102173,0.8449434041976929,2.212697029113769,0.1573917865753173,0.903422236442566,0.903422236442566,0.0,189.92042541503903,195.0,38690.125,0.0,2619.0478515625,1.0,281.2417297363281,283.7682800292969,290.789306640625,293.2290954589844,293.1499938964844,293.1499938964844,280.95001220703125,35804.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374039769172668,1.0,0.0,0.0,3.6546499729156494,3.65467381477356,8.912198268262728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.10400390625,0.0,1536.88330078125,1895.4371337890625,0.0,3748.8134765625,0.9062002301216124,1.0,0.0,3.0,1.0,0.0
12159720,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7709836363792419,0.3311682343482971,0.3020526468753814,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.8766011595726013,0.4928160309791565,0.4700988829135895,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.9990000128746032,0.8403603434562683,0.5126713514328003,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7690903544425964,0.3288098871707916,0.3157574534416199,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.659472644329071,0.2052360475063324,0.9459165930747986,285.1551513671875,284.95001220703125,297.79718017578125,287.84844970703125,297.359375,297.19195556640625,285.15594482421875,1.0,0.599070131778717,0.3781079947948456,0.3781079947948456,1.0,1.0,-3.057640314102173,0.8449434041976929,2.212697029113769,0.1573917865753173,0.903422236442566,0.903422236442566,0.0,189.92042541503903,195.0,38690.125,0.0,2619.0478515625,1.0,281.2417297363281,283.7682800292969,290.789306640625,293.2290954589844,293.1499938964844,293.1499938964844,280.95001220703125,35804.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374039769172668,1.0,0.0,0.0,3.6546499729156494,3.65467381477356,8.912198268262728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.10400390625,0.0,1536.88330078125,1895.4371337890625,0.0,3748.8134765625,0.9062002301216124,1.0,0.0,3.0,1.0,0.0
12159780,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7666136026382446,0.3288518190383911,0.3005234599113464,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8717025518417358,0.4898470640182495,0.4678890109062195,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9990000128746032,0.8402541875839233,0.5187969207763672,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7652794718742371,0.3273378312587738,0.314816802740097,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.6555747389793396,0.2037043422460556,0.940676748752594,284.96881103515625,284.95001220703125,297.72418212890625,287.81597900390625,297.3260803222656,297.1738586425781,284.9668884277344,1.0,0.6001718640327454,0.3783024251461029,0.3783024251461029,1.0,1.0,-3.053086757659912,0.8439229726791382,2.2091636657714844,0.1576615422964096,0.9021781086921692,0.9021781086921692,0.0,192.84909057617188,198.0,39517.99609375,0.0,2625.529541015625,1.0,280.95782470703125,283.5434265136719,290.85699462890625,293.4136962890625,293.1499938964844,293.1499938964844,280.6499938964844,35933.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500295519828796,1.0,0.0,0.0,3.657959699630737,3.6579837799072266,8.928348051995272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.494140625,0.0,1541.545166015625,1895.4371337890625,0.0,3863.228515625,0.9070009589195251,1.0,0.0,3.0,1.0,0.0
12159840,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7666136026382446,0.3288518190383911,0.3005234599113464,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8717025518417358,0.4898470640182495,0.4678890109062195,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9990000128746032,0.8402541875839233,0.5187969207763672,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7652794718742371,0.3273378312587738,0.314816802740097,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.6555747389793396,0.2037043422460556,0.940676748752594,284.96881103515625,284.95001220703125,297.72418212890625,287.81597900390625,297.3260803222656,297.1738586425781,284.9668884277344,1.0,0.6001718640327454,0.3783024251461029,0.3783024251461029,1.0,1.0,-3.053086757659912,0.8439229726791382,2.2091636657714844,0.1576615422964096,0.9021781086921692,0.9021781086921692,0.0,192.84909057617188,198.0,39517.99609375,0.0,2625.529541015625,1.0,280.95782470703125,283.5434265136719,290.85699462890625,293.4136962890625,293.1499938964844,293.1499938964844,280.6499938964844,35933.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500295519828796,1.0,0.0,0.0,3.657959699630737,3.6579837799072266,8.928348051995272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.494140625,0.0,1541.545166015625,1895.4371337890625,0.0,3863.228515625,0.9070009589195251,1.0,0.0,3.0,1.0,0.0
12159900,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7636836767196655,0.3272047042846679,0.2992807924747467,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.8685269355773926,0.4878240823745727,0.4662497341632843,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.9990000128746032,0.8391296863555908,0.5226295590400696,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7627122402191162,0.3261843621730804,0.3139491081237793,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.6530217528343201,0.2026206105947494,0.9367046356201172,284.82110595703125,284.95001220703125,297.686767578125,287.799072265625,297.3038024902344,297.1574401855469,284.81256103515625,1.0,0.6005987524986267,0.3783996403217315,0.3783996403217315,1.0,1.0,-3.048414945602417,0.84260493516922,2.2058098316192627,0.157511368393898,0.8998871445655823,0.8998871445655823,0.0,194.6249084472656,198.0,40378.55078125,0.0,2625.769287109375,1.0,280.70123291015625,283.3594055175781,290.881103515625,293.55194091796875,293.1499938964844,293.1499938964844,280.6499938964844,36052.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604016542434692,1.0,0.0,0.0,3.656719207763672,3.656743288040161,8.922294227886596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.44091796875,0.0,1541.0518798828125,1895.4371337890625,0.0,3956.16552734375,0.9067655205726624,1.0,0.0,3.0,1.0,0.0
12159960,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7603549361228943,0.3253383338451385,0.2977502644062042,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.8649572730064392,0.485540896654129,0.4642729759216308,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.9990000128746032,0.837408721446991,0.5268740653991699,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.7597739100456238,0.3248127102851867,0.3128176629543304,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.6501133441925049,0.2013501077890396,0.9317564964294434,284.7639465332031,284.95001220703125,297.6487121582031,287.7816772460937,297.2790222167969,297.1377258300781,284.7617492675781,1.0,0.6008976697921753,0.3784868419170379,0.3784868419170379,1.0,1.0,-3.0419952869415283,0.8406710028648376,2.201324462890625,0.1571286618709564,0.8980309367179871,0.8980309367179871,0.0,196.5578155517578,201.0,40371.75,0.0,2623.4599609375,1.0,280.6581726074219,283.3034362792969,290.8426208496094,293.4739990234375,293.1499938964844,293.1499938964844,280.95001220703125,36157.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657206535339355,1.0,0.0,0.0,3.6528525352478014,3.652876615524292,8.903434718376957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.94287109375,0.0,1537.5218505859375,1895.4371337890625,0.0,4003.4130859375,0.9060038924217224,1.0,0.0,3.0,1.0,0.0
12160020,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7548794150352478,0.3228592276573181,0.295307993888855,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8589159250259399,0.482175201177597,0.4608854353427887,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.8355230689048767,0.5342320799827576,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7547988891601562,0.3228627741336822,0.3108713626861572,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6450064182281494,0.1992647796869278,0.9223715662956238,284.91387939453125,284.95001220703125,297.5707092285156,287.7455139160156,297.2421875,297.1164855957031,284.9144287109375,1.0,0.6013765335083008,0.3786612153053283,0.3786612153053283,1.0,1.0,-3.030205726623535,0.8371583819389343,2.193047285079956,0.1563334465026855,0.8987903594970703,0.8987903594970703,0.0,199.9191436767578,189.0,39101.8984375,0.0,2618.254150390625,1.0,280.9420166015625,283.50048828125,290.7046813964844,293.1959533691406,293.1499938964844,293.1499938964844,281.25,36065.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533297419548036,1.0,0.0,0.0,3.6497089862823486,3.649732828140259,8.888116553862346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.87451171875,0.0,1533.333984375,1895.4371337890625,0.0,3892.908935546875,0.9052652716636658,1.0,0.0,3.0,1.0,0.0
12160080,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7548794150352478,0.3228592276573181,0.295307993888855,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8589159250259399,0.482175201177597,0.4608854353427887,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.8355230689048767,0.5342320799827576,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7547988891601562,0.3228627741336822,0.3108713626861572,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6450064182281494,0.1992647796869278,0.9223715662956238,284.91387939453125,284.95001220703125,297.5707092285156,287.7455139160156,297.2421875,297.1164855957031,284.9144287109375,1.0,0.6013765335083008,0.3786612153053283,0.3786612153053283,1.0,1.0,-3.030205726623535,0.8371583819389343,2.193047285079956,0.1563334465026855,0.8987903594970703,0.8987903594970703,0.0,199.9191436767578,189.0,39101.8984375,0.0,2618.254150390625,1.0,280.9420166015625,283.50048828125,290.7046813964844,293.1959533691406,293.1499938964844,293.1499938964844,281.25,36065.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533297419548036,1.0,0.0,0.0,3.6497089862823486,3.649732828140259,8.888116553862346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.87451171875,0.0,1533.333984375,1895.4371337890625,0.0,3892.908935546875,0.9052652716636658,1.0,0.0,3.0,1.0,0.0
12160140,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7552351951599121,0.3214298188686371,0.2937796413898468,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.8593261241912842,0.4799356758594513,0.4585006833076477,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9990000128746032,0.8363831043243408,0.5306966304779053,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7554213404655457,0.3217662572860718,0.3095988035202026,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.6446835398674011,0.1978073120117187,0.914858877658844,285.08349609375,284.95001220703125,297.4902038574219,287.7074584960937,297.219970703125,297.1164855957031,285.0838928222656,1.0,0.5970860719680786,0.3788356184959411,0.3788356184959411,1.0,1.0,-3.01070523262024,0.8310208320617676,2.179684400558472,0.1548501402139663,0.9020164608955384,0.9020164608955384,0.0,197.3155212402344,177.0,37868.92578125,0.0,2567.722900390625,1.0,281.2414855957031,283.7168273925781,290.6404724121094,293.0362548828125,293.1499938964844,293.1499938964844,280.95001220703125,35886.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362732768058776,1.0,0.0,0.0,3.65339469909668,3.653418779373169,8.906077937353984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.275390625,0.0,1536.09814453125,1895.4371337890625,0.0,3738.50439453125,0.9059718251228333,1.0,0.0,3.0,1.0,0.0
12160200,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7552351951599121,0.3214298188686371,0.2937796413898468,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.8593261241912842,0.4799356758594513,0.4585006833076477,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9990000128746032,0.8363831043243408,0.5306966304779053,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7554213404655457,0.3217662572860718,0.3095988035202026,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.6446835398674011,0.1978073120117187,0.914858877658844,285.08349609375,284.95001220703125,297.4902038574219,287.7074584960937,297.219970703125,297.1164855957031,285.0838928222656,1.0,0.5970860719680786,0.3788356184959411,0.3788356184959411,1.0,1.0,-3.01070523262024,0.8310208320617676,2.179684400558472,0.1548501402139663,0.9020164608955384,0.9020164608955384,0.0,197.3155212402344,177.0,37868.92578125,0.0,2567.722900390625,1.0,281.2414855957031,283.7168273925781,290.6404724121094,293.0362548828125,293.1499938964844,293.1499938964844,280.95001220703125,35886.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362732768058776,1.0,0.0,0.0,3.65339469909668,3.653418779373169,8.906077937353984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.275390625,0.0,1536.09814453125,1895.4371337890625,0.0,3738.50439453125,0.9059718251228333,1.0,0.0,3.0,1.0,0.0
12160260,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7577837705612183,0.3188379406929016,0.2916914522647857,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8624793887138367,0.4765694141387939,0.4555896818637848,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.8374935984611511,0.5215077996253967,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.758448600769043,0.319927453994751,0.3079889714717865,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6464664936065674,0.1959772557020187,0.906658947467804,284.880859375,284.95001220703125,297.4071655273437,287.6674499511719,297.1939697265625,297.11236572265625,284.8780822753906,1.0,0.5899728536605835,0.3792470395565033,0.3792470395565033,1.0,1.0,-2.9818711280822754,0.8223260045051575,2.1595451831817627,0.1528623700141906,0.899493396282196,0.899493396282196,0.0,191.4554901123047,180.0,38463.6015625,0.0,2483.828369140625,1.0,280.9579162597656,283.4790954589844,290.6993713378906,293.19757080078125,293.1499938964844,293.1499938964844,281.25,36043.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470888376235962,1.0,0.0,0.0,3.652703523635864,3.6527276039123535,8.902708259483916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.16796875,0.0,1536.5074462890625,1895.4371337890625,0.0,3836.69873046875,0.9058970808982848,1.0,0.0,3.0,1.0,0.0
12160320,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7577837705612183,0.3188379406929016,0.2916914522647857,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8624793887138367,0.4765694141387939,0.4555896818637848,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.8374935984611511,0.5215077996253967,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.758448600769043,0.319927453994751,0.3079889714717865,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6464664936065674,0.1959772557020187,0.906658947467804,284.880859375,284.95001220703125,297.4071655273437,287.6674499511719,297.1939697265625,297.11236572265625,284.8780822753906,1.0,0.5899728536605835,0.3792470395565033,0.3792470395565033,1.0,1.0,-2.9818711280822754,0.8223260045051575,2.1595451831817627,0.1528623700141906,0.899493396282196,0.899493396282196,0.0,191.4554901123047,180.0,38463.6015625,0.0,2483.828369140625,1.0,280.9579162597656,283.4790954589844,290.6993713378906,293.19757080078125,293.1499938964844,293.1499938964844,281.25,36043.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470888376235962,1.0,0.0,0.0,3.652703523635864,3.6527276039123535,8.902708259483916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.16796875,0.0,1536.5074462890625,1895.4371337890625,0.0,3836.69873046875,0.9058970808982848,1.0,0.0,3.0,1.0,0.0
12160380,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7576132416725159,0.3167603015899658,0.2894707918167114,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8624948263168335,0.473621666431427,0.4524568915367126,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.8399003148078918,0.5178937315940857,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7587242126464844,0.3183052539825439,0.3061937987804413,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.6459394097328186,0.1942922174930572,0.8981335759162903,285.0291748046875,284.95001220703125,297.3216552734375,287.62548828125,297.17437744140625,297.1177673339844,285.0289306640625,1.0,0.5858302116394043,0.3796584904193878,0.3796584904193878,1.0,1.0,-2.958667278289795,0.8155578374862671,2.1431093215942383,0.1511362642049789,0.9017682075500488,0.9017682075500488,0.0,188.7021484375,183.0,37221.9375,0.0,2427.2822265625,1.0,281.2421569824219,283.6749572753906,290.580810546875,292.9533996582031,293.1499938964844,293.1499938964844,280.95001220703125,35925.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934425950050354,1.0,0.0,0.0,3.6547117233276367,3.654735803604126,8.912500675251067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.81298828125,0.0,1537.8577880859375,1895.4371337890625,0.0,3721.64208984375,0.9062902927398682,1.0,0.0,3.0,1.0,0.0
12160440,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7576132416725159,0.3167603015899658,0.2894707918167114,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8624948263168335,0.473621666431427,0.4524568915367126,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.8399003148078918,0.5178937315940857,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7587242126464844,0.3183052539825439,0.3061937987804413,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.6459394097328186,0.1942922174930572,0.8981335759162903,285.0291748046875,284.95001220703125,297.3216552734375,287.62548828125,297.17437744140625,297.1177673339844,285.0289306640625,1.0,0.5858302116394043,0.3796584904193878,0.3796584904193878,1.0,1.0,-2.958667278289795,0.8155578374862671,2.1431093215942383,0.1511362642049789,0.9017682075500488,0.9017682075500488,0.0,188.7021484375,183.0,37221.9375,0.0,2427.2822265625,1.0,281.2421569824219,283.6749572753906,290.580810546875,292.9533996582031,293.1499938964844,293.1499938964844,280.95001220703125,35925.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934425950050354,1.0,0.0,0.0,3.6547117233276367,3.654735803604126,8.912500675251067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.81298828125,0.0,1537.8577880859375,1895.4371337890625,0.0,3721.64208984375,0.9062902927398682,1.0,0.0,3.0,1.0,0.0
12160500,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7571068406105042,0.3155503869056701,0.2885856628417969,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8619462251663208,0.471994400024414,0.4511292576789856,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.8404926061630249,0.5173678398132324,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7583894729614258,0.3173966705799103,0.3054713010787964,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6453113555908203,0.1934130489826202,0.8945514559745789,284.8893127441406,284.95001220703125,297.2779541015625,287.6037292480469,297.1615295410156,297.1167297363281,284.8804626464844,1.0,0.5844870209693909,0.3798642158508301,0.3798642158508301,1.0,1.0,-2.95020079612732,0.8132251501083374,2.1369757652282715,0.1507242619991302,0.9000265002250671,0.9000265002250671,0.0,188.10836791992188,183.0,37931.00390625,0.0,2408.90283203125,1.0,280.9986267089844,283.4981994628906,290.6322937011719,293.13092041015625,293.1499938964844,293.1499938964844,280.95001220703125,36009.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410087466239928,1.0,0.0,0.0,3.6546242237091056,3.654648303985596,8.912073212741234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.58984375,0.0,1538.390869140625,1895.4371337890625,0.0,3781.61328125,0.906273365020752,1.0,0.0,3.0,1.0,0.0
12160560,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.7556252479553223,0.3139470219612121,0.2872993946075439,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8604046702384949,0.4699596762657165,0.4493835568428039,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.9990000128746032,0.840162992477417,0.5181667804718018,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.757185161113739,0.3161843717098236,0.3044602870941162,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.6439508199691772,0.192322164773941,0.8901373147964478,284.831787109375,284.95001220703125,297.2336120605469,287.5814819335937,297.1434020996094,297.10858154296875,284.8295288085937,1.0,0.583415687084198,0.3801914155483246,0.3801914155483246,1.0,1.0,-2.9409968852996826,0.8109368085861206,2.130060195922852,0.1505367308855056,0.8986231088638306,0.8986231088638306,0.0,188.1602020263672,186.0,37917.17578125,0.0,2392.519775390625,1.0,280.9573669433594,283.4425354003906,290.6154479980469,293.082275390625,293.1499938964844,293.1499938964844,281.25,36098.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450629949569702,1.0,0.0,0.0,3.651973247528076,3.6519970893859854,8.899148156160663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.22509765625,0.0,1536.104736328125,1895.4371337890625,0.0,3818.37841796875,0.9057710766792296,1.0,0.0,3.0,1.0,0.0
12160620,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7524302005767822,0.3117112219333648,0.2850537002086639,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8569097518920898,0.4668137431144714,0.4461799561977386,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.840300977230072,0.5208870768547058,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7543820738792419,0.3143607676029205,0.3025901913642883,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6408546566963196,0.1904776990413665,0.8815414309501648,284.9866027832031,284.95001220703125,297.14306640625,287.5354309082031,297.1140441894531,297.1023254394531,284.98712158203125,1.0,0.5819909572601318,0.3808458149433136,0.3808458149433136,1.0,1.0,-2.9251296520233154,0.8072576522827148,2.1178719997406006,0.1503565460443496,0.9003821015357971,0.9003821015357971,0.0,188.932357788086,189.0,36749.859375,0.0,2367.885986328125,1.0,281.2421264648437,283.6444091796875,290.4896545410156,292.8318176269531,293.1499938964844,293.1499938964844,280.95001220703125,35981.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320130348205566,1.0,0.0,0.0,3.65187668800354,3.651900768280029,8.898678629520873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.62744140625,0.0,1535.1224365234375,1895.4371337890625,0.0,3699.5791015625,0.9056947827339172,1.0,0.0,3.0,1.0,0.0
12160680,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7524302005767822,0.3117112219333648,0.2850537002086639,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8569097518920898,0.4668137431144714,0.4461799561977386,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.840300977230072,0.5208870768547058,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7543820738792419,0.3143607676029205,0.3025901913642883,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6408546566963196,0.1904776990413665,0.8815414309501648,284.9866027832031,284.95001220703125,297.14306640625,287.5354309082031,297.1140441894531,297.1023254394531,284.98712158203125,1.0,0.5819909572601318,0.3808458149433136,0.3808458149433136,1.0,1.0,-2.9251296520233154,0.8072576522827148,2.1178719997406006,0.1503565460443496,0.9003821015357971,0.9003821015357971,0.0,188.932357788086,189.0,36749.859375,0.0,2367.885986328125,1.0,281.2421264648437,283.6444091796875,290.4896545410156,292.8318176269531,293.1499938964844,293.1499938964844,280.95001220703125,35981.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320130348205566,1.0,0.0,0.0,3.65187668800354,3.651900768280029,8.898678629520873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.62744140625,0.0,1535.1224365234375,1895.4371337890625,0.0,3699.5791015625,0.9056947827339172,1.0,0.0,3.0,1.0,0.0
12160740,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.7486249208450317,0.3087609708309173,0.2828274965286255,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.8527121543884277,0.4629839956760406,0.4430188834667206,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.9990000128746032,0.8384726643562317,0.5250533819198608,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.7509856820106506,0.3120805025100708,0.3007748425006866,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.6372904777526855,0.188349112868309,0.8731905221939087,284.7913513183594,284.95001220703125,297.04998779296875,287.4873046875,297.0750732421875,297.08404541015625,284.7890930175781,1.0,0.5812997817993164,0.3815002143383026,0.3815002143383026,1.0,1.0,-2.9114463329315186,0.8042981624603271,2.1071481704711914,0.1505087167024612,0.8967129588127136,0.8967129588127136,0.0,190.54673767089844,192.0,37429.35546875,0.0,2351.51318359375,1.0,280.957763671875,283.4143981933594,290.5216979980469,292.9586181640625,293.1499938964844,293.1499938964844,281.25,36158.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428051710128784,1.0,0.0,0.0,3.646915435791016,3.646939516067505,8.874515629031521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.88623046875,0.0,1530.926025390625,1895.4371337890625,0.0,3797.92041015625,0.9046812057495116,1.0,0.0,3.0,1.0,0.0
12160800,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.7486249208450317,0.3087609708309173,0.2828274965286255,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.8527121543884277,0.4629839956760406,0.4430188834667206,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.9990000128746032,0.8384726643562317,0.5250533819198608,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.7509856820106506,0.3120805025100708,0.3007748425006866,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.6372904777526855,0.188349112868309,0.8731905221939087,284.7913513183594,284.95001220703125,297.04998779296875,287.4873046875,297.0750732421875,297.08404541015625,284.7890930175781,1.0,0.5812997817993164,0.3815002143383026,0.3815002143383026,1.0,1.0,-2.9114463329315186,0.8042981624603271,2.1071481704711914,0.1505087167024612,0.8967129588127136,0.8967129588127136,0.0,190.54673767089844,192.0,37429.35546875,0.0,2351.51318359375,1.0,280.957763671875,283.4143981933594,290.5216979980469,292.9586181640625,293.1499938964844,293.1499938964844,281.25,36158.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428051710128784,1.0,0.0,0.0,3.646915435791016,3.646939516067505,8.874515629031521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.88623046875,0.0,1530.926025390625,1895.4371337890625,0.0,3797.92041015625,0.9046812057495116,1.0,0.0,3.0,1.0,0.0
12160860,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7443481087684631,0.3063887655735016,0.2805090844631195,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8479630947113037,0.4596723914146423,0.439711719751358,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9990000128746032,0.8368052840232849,0.5302411913871765,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7470726370811462,0.3101136982440948,0.2988191545009613,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.633236289024353,0.1863550990819931,0.8641600012779236,284.94757080078125,284.95001220703125,296.9544677734375,287.4375305175781,297.0393981933594,297.07110595703125,284.9482727050781,1.0,0.5809382200241089,0.382021427154541,0.382021427154541,1.0,1.0,-2.897709846496582,0.8009761571884155,2.096733570098877,0.1501820236444473,0.8979618549346924,0.8979618549346924,0.0,192.7025451660156,180.0,36272.9375,0.0,2337.843505859375,1.0,281.2418212890625,283.6181030273437,290.3922119140625,292.70587158203125,293.1499938964844,293.1499938964844,281.54998779296875,36041.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298362135887146,1.0,0.0,0.0,3.644599914550781,3.6446237564086914,8.863249831847497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.3037109375,0.0,1527.4765625,1895.4371337890625,0.0,3679.639892578125,0.904107928276062,1.0,0.0,3.0,1.0,0.0
12160920,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7443481087684631,0.3063887655735016,0.2805090844631195,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8479630947113037,0.4596723914146423,0.439711719751358,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9990000128746032,0.8368052840232849,0.5302411913871765,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7470726370811462,0.3101136982440948,0.2988191545009613,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.633236289024353,0.1863550990819931,0.8641600012779236,284.94757080078125,284.95001220703125,296.9544677734375,287.4375305175781,297.0393981933594,297.07110595703125,284.9482727050781,1.0,0.5809382200241089,0.382021427154541,0.382021427154541,1.0,1.0,-2.897709846496582,0.8009761571884155,2.096733570098877,0.1501820236444473,0.8979618549346924,0.8979618549346924,0.0,192.7025451660156,180.0,36272.9375,0.0,2337.843505859375,1.0,281.2418212890625,283.6181030273437,290.3922119140625,292.70587158203125,293.1499938964844,293.1499938964844,281.54998779296875,36041.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298362135887146,1.0,0.0,0.0,3.644599914550781,3.6446237564086914,8.863249831847497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.3037109375,0.0,1527.4765625,1895.4371337890625,0.0,3679.639892578125,0.904107928276062,1.0,0.0,3.0,1.0,0.0
