time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160980,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7450923919677734,0.3049221038818359,0.2789540290832519,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.8487996459007263,0.4573214948177337,0.4372332394123077,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9990000128746032,0.8374161720275879,0.525634765625,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7480241060256958,0.3088650405406952,0.2974108159542084,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.6332159042358398,0.1848741769790649,0.8565648794174194,285.1219177246094,284.95001220703125,296.8565673828125,287.38671875,297.0151062011719,297.0747985839844,285.1221923828125,1.0,0.5760785341262817,0.3825426399707794,0.3825426399707794,1.0,1.0,-2.8765170574188232,0.7950610518455505,2.081456184387207,0.1491361558437347,0.90174001455307,0.90174001455307,0.0,189.52197265625,183.0,35111.76953125,0.0,2284.994384765625,1.0,281.5418701171875,283.8394775390625,290.3206787109375,292.5475158691406,293.1499938964844,293.1499938964844,281.25,35845.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130687713623048,1.0,0.0,0.0,3.6497914791107178,3.649815320968628,8.888518436833692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.40283203125,0.0,1531.7803955078125,1895.4371337890625,0.0,3525.06103515625,0.9051406383514404,1.0,0.0,3.0,1.0,0.0
12161040,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7450923919677734,0.3049221038818359,0.2789540290832519,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.8487996459007263,0.4573214948177337,0.4372332394123077,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9990000128746032,0.8374161720275879,0.525634765625,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7480241060256958,0.3088650405406952,0.2974108159542084,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.6332159042358398,0.1848741769790649,0.8565648794174194,285.1219177246094,284.95001220703125,296.8565673828125,287.38671875,297.0151062011719,297.0747985839844,285.1221923828125,1.0,0.5760785341262817,0.3825426399707794,0.3825426399707794,1.0,1.0,-2.8765170574188232,0.7950610518455505,2.081456184387207,0.1491361558437347,0.90174001455307,0.90174001455307,0.0,189.52197265625,183.0,35111.76953125,0.0,2284.994384765625,1.0,281.5418701171875,283.8394775390625,290.3206787109375,292.5475158691406,293.1499938964844,293.1499938964844,281.25,35845.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130687713623048,1.0,0.0,0.0,3.6497914791107178,3.649815320968628,8.888518436833692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.40283203125,0.0,1531.7803955078125,1895.4371337890625,0.0,3525.06103515625,0.9051406383514404,1.0,0.0,3.0,1.0,0.0
12161100,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.745004415512085,0.3038339912891388,0.2782016694545746,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8486928343772888,0.4558167159557342,0.436046153306961,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.8376502394676208,0.5244131088256836,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7480676174163818,0.3080343902111053,0.2967737913131714,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6328962445259094,0.1840500831604004,0.8532006144523621,284.9789123535156,284.95001220703125,296.8067932128906,287.36090087890625,297.0015869140625,297.0751953125,284.9693908691406,1.0,0.574687123298645,0.3828032314777374,0.3828032314777374,1.0,1.0,-2.867901086807251,0.7927850484848022,2.075115919113159,0.1486756205558776,0.9005700945854187,0.9005700945854187,0.0,188.56301879882807,183.0,35766.125,0.0,2265.344970703125,1.0,281.2987976074219,283.6590881347656,290.3869323730469,292.7442932128906,293.1499938964844,293.1499938964844,281.25,35915.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204059839248656,1.0,0.0,0.0,3.6515917778015137,3.651615858078003,8.897289376363915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.35693359375,0.0,1534.3056640625,1895.4371337890625,0.0,3592.90478515625,0.9055317640304564,1.0,0.0,3.0,1.0,0.0
12161160,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7437551617622375,0.3022836446762085,0.2769875526428222,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8473912477493286,0.4538331031799316,0.4343753159046173,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.8369041085243225,0.5249103307723999,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7470649480819702,0.3068476319313049,0.2958053350448608,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.6317198872566223,0.1829922795295715,0.8489575386047363,284.917724609375,284.95001220703125,296.7564697265625,287.3348693847656,296.9825439453125,297.0681457519531,284.9152526855469,1.0,0.5735577344894409,0.3831208646297455,0.3831208646297455,1.0,1.0,-2.858768939971924,0.7904579043388367,2.0683109760284424,0.1483838558197021,0.8997006416320801,0.8997006416320801,0.0,188.47520446777344,186.0,35717.43359375,0.0,2249.14892578125,1.0,281.2574462890625,283.599609375,290.3742370605469,292.703369140625,293.1499938964844,293.1499938964844,281.54998779296875,35996.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925465762615204,1.0,0.0,0.0,3.650893688201904,3.6509177684783936,8.893887866179284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.94482421875,0.0,1534.138427734375,1895.4371337890625,0.0,3639.511962890625,0.9054606556892396,1.0,0.0,3.0,1.0,0.0
12161220,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7408150434494019,0.3000557422637939,0.274767518043518,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8441669344902039,0.450674295425415,0.431184858083725,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9990000128746032,0.8361743092536926,0.527319610118866,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7444711327552795,0.3049806952476501,0.2939159870147705,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.6288293600082397,0.1811524480581283,0.840444028377533,285.0751342773437,284.95001220703125,296.6543273925781,287.2821044921875,296.9502258300781,297.0625,285.0756225585937,1.0,0.5720533728599548,0.3837561309337616,0.3837561309337616,1.0,1.0,-2.8426525592803955,0.7865525484085083,2.0560998916625977,0.1479382067918777,0.902667760848999,0.902667760848999,0.0,189.1077575683593,174.0,34625.26171875,0.0,2224.595703125,1.0,281.5420227050781,283.8041381835937,290.2410888671875,292.45391845703125,293.1499938964844,293.1499938964844,281.25,35865.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134082794189452,1.0,0.0,0.0,3.655143022537232,3.6551671028137207,8.914603313314728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.732421875,0.0,1537.88671875,1895.4371337890625,0.0,3528.206298828125,0.906345784664154,1.0,0.0,3.0,1.0,0.0
12161280,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7408150434494019,0.3000557422637939,0.274767518043518,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8441669344902039,0.450674295425415,0.431184858083725,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9990000128746032,0.8361743092536926,0.527319610118866,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7444711327552795,0.3049806952476501,0.2939159870147705,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.6288293600082397,0.1811524480581283,0.840444028377533,285.0751342773437,284.95001220703125,296.6543273925781,287.2821044921875,296.9502258300781,297.0625,285.0756225585937,1.0,0.5720533728599548,0.3837561309337616,0.3837561309337616,1.0,1.0,-2.8426525592803955,0.7865525484085083,2.0560998916625977,0.1479382067918777,0.902667760848999,0.902667760848999,0.0,189.1077575683593,174.0,34625.26171875,0.0,2224.595703125,1.0,281.5420227050781,283.8041381835937,290.2410888671875,292.45391845703125,293.1499938964844,293.1499938964844,281.25,35865.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134082794189452,1.0,0.0,0.0,3.655143022537232,3.6551671028137207,8.914603313314728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.732421875,0.0,1537.88671875,1895.4371337890625,0.0,3528.206298828125,0.906345784664154,1.0,0.0,3.0,1.0,0.0
12161340,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7409428358078003,0.2970606386661529,0.272335410118103,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8445650339126587,0.4467495083808899,0.4277664422988891,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.8343357443809509,0.5223639011383057,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7450007796287537,0.3025684654712677,0.291810393333435,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6284720301628113,0.1789750009775161,0.8310331702232361,284.86602783203125,284.95001220703125,296.5502624511719,287.2284240722656,296.9117431640625,297.049072265625,284.8629455566406,1.0,0.5662677884101868,0.3843914270401001,0.3843914270401001,1.0,1.0,-2.815844774246216,0.7789209485054016,2.03692364692688,0.1464703381061554,0.8999217748641968,0.8999217748641968,0.0,185.57095336914065,177.0,35132.55078125,0.0,2162.18896484375,1.0,281.2576599121094,283.5597839355469,290.26629638671875,292.567626953125,293.1499938964844,293.1499938964844,280.95001220703125,36041.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925106167793274,1.0,0.0,0.0,3.654636859893799,3.654660940170288,8.912135172067792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.01123046875,0.0,1538.644775390625,1895.4371337890625,0.0,3636.20458984375,0.9063236117362976,1.0,0.0,3.0,1.0,0.0
12161400,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7409428358078003,0.2970606386661529,0.272335410118103,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8445650339126587,0.4467495083808899,0.4277664422988891,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.8343357443809509,0.5223639011383057,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7450007796287537,0.3025684654712677,0.291810393333435,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6284720301628113,0.1789750009775161,0.8310331702232361,284.86602783203125,284.95001220703125,296.5502624511719,287.2284240722656,296.9117431640625,297.049072265625,284.8629455566406,1.0,0.5662677884101868,0.3843914270401001,0.3843914270401001,1.0,1.0,-2.815844774246216,0.7789209485054016,2.03692364692688,0.1464703381061554,0.8999217748641968,0.8999217748641968,0.0,185.57095336914065,177.0,35132.55078125,0.0,2162.18896484375,1.0,281.2576599121094,283.5597839355469,290.26629638671875,292.567626953125,293.1499938964844,293.1499938964844,280.95001220703125,36041.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925106167793274,1.0,0.0,0.0,3.654636859893799,3.654660940170288,8.912135172067792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.01123046875,0.0,1538.644775390625,1895.4371337890625,0.0,3636.20458984375,0.9063236117362976,1.0,0.0,3.0,1.0,0.0
12161460,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.737995982170105,0.2930596768856048,0.2689362466335296,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.8416673541069031,0.4417065382003784,0.4232512414455414,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396484375,0.9990000128746032,0.8308972716331482,0.5224827527999878,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.7425969839096069,0.2992832958698272,0.2888967096805572,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419982910156,0.6256061792373657,0.1761874556541443,0.8191731572151184,284.6402282714844,284.95001220703125,296.4444274902344,287.1739807128906,296.86602783203125,297.0263366699219,284.6374206542969,1.0,0.562678337097168,0.3851487934589386,0.3851487934589386,1.0,1.0,-2.788712739944458,0.7714613080024719,2.017251491546631,0.1448792070150375,0.8939590454101562,0.8939590454101562,0.0,184.6244964599609,180.0,35679.10546875,0.0,2112.6083984375,1.0,280.9582824707031,283.3027038574219,290.2247314453125,292.5749816894531,293.1499938964844,293.1499938964844,281.25,36314.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388250708580016,1.0,0.0,0.0,3.643757581710816,3.6437816619873047,8.859154263518576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.9765625,0.0,1528.5849609375,1895.4371337890625,0.0,3761.756103515625,0.9040749073028564,1.0,0.0,3.0,1.0,0.0
12161520,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.737995982170105,0.2930596768856048,0.2689362466335296,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.8416673541069031,0.4417065382003784,0.4232512414455414,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396484375,0.9990000128746032,0.8308972716331482,0.5224827527999878,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.7425969839096069,0.2992832958698272,0.2888967096805572,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419982910156,0.6256061792373657,0.1761874556541443,0.8191731572151184,284.6402282714844,284.95001220703125,296.4444274902344,287.1739807128906,296.86602783203125,297.0263366699219,284.6374206542969,1.0,0.562678337097168,0.3851487934589386,0.3851487934589386,1.0,1.0,-2.788712739944458,0.7714613080024719,2.017251491546631,0.1448792070150375,0.8939590454101562,0.8939590454101562,0.0,184.6244964599609,180.0,35679.10546875,0.0,2112.6083984375,1.0,280.9582824707031,283.3027038574219,290.2247314453125,292.5749816894531,293.1499938964844,293.1499938964844,281.25,36314.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388250708580016,1.0,0.0,0.0,3.643757581710816,3.6437816619873047,8.859154263518576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.9765625,0.0,1528.5849609375,1895.4371337890625,0.0,3761.756103515625,0.9040749073028564,1.0,0.0,3.0,1.0,0.0
12161580,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.7344563007354736,0.290141612291336,0.2659941017627716,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.8378764390945435,0.4376699030399322,0.4191184639930725,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.9990000128746032,0.8281075358390808,0.5248514413833618,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.7393543124198914,0.296621561050415,0.2861732542514801,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.6219314336776733,0.1737422198057174,0.8076518774032593,284.7931213378906,284.95001220703125,296.3369445800781,287.1187744140625,296.8272399902344,297.01373291015625,284.7931823730469,1.0,0.5602449774742126,0.3859061300754547,0.3859061300754547,1.0,1.0,-2.7659289836883545,0.7654793858528137,2.000449657440185,0.1437667459249496,0.8931118249893188,0.8931118249893188,0.0,184.999267578125,168.0,34431.15625,0.0,2077.103515625,1.0,281.2420654296875,283.5047607421875,290.06024169921875,292.2680969238281,293.1499938964844,293.1499938964844,281.54998779296875,36237.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225924611091614,1.0,0.0,0.0,3.6341283321380615,3.634152412414551,8.812392593426921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.900390625,0.0,1517.3482666015625,1895.4371337890625,0.0,3613.06396484375,0.9019005298614502,1.0,0.0,3.0,1.0,0.0
12161640,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.7344563007354736,0.290141612291336,0.2659941017627716,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.8378764390945435,0.4376699030399322,0.4191184639930725,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.9990000128746032,0.8281075358390808,0.5248514413833618,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.7393543124198914,0.296621561050415,0.2861732542514801,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.6219314336776733,0.1737422198057174,0.8076518774032593,284.7931213378906,284.95001220703125,296.3369445800781,287.1187744140625,296.8272399902344,297.01373291015625,284.7931823730469,1.0,0.5602449774742126,0.3859061300754547,0.3859061300754547,1.0,1.0,-2.7659289836883545,0.7654793858528137,2.000449657440185,0.1437667459249496,0.8931118249893188,0.8931118249893188,0.0,184.999267578125,168.0,34431.15625,0.0,2077.103515625,1.0,281.2420654296875,283.5047607421875,290.06024169921875,292.2680969238281,293.1499938964844,293.1499938964844,281.54998779296875,36237.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225924611091614,1.0,0.0,0.0,3.6341283321380615,3.634152412414551,8.812392593426921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.900390625,0.0,1517.3482666015625,1895.4371337890625,0.0,3613.06396484375,0.9019005298614502,1.0,0.0,3.0,1.0,0.0
12161700,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7344763278961182,0.2891230881214142,0.2649041414260864,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8379387855529785,0.436117023229599,0.417463093996048,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9990000128746032,0.8274731040000916,0.5226545929908752,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7394382953643799,0.2956240177154541,0.2850793004035949,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6215337514877319,0.1727571785449981,0.8026535511016846,284.9281311035156,284.95001220703125,296.2826538085937,287.0909118652344,296.81158447265625,297.0127868652344,284.9363098144531,1.0,0.5573797225952148,0.3862848281860351,0.3862848281860351,1.0,1.0,-2.7526774406433105,0.7618204355239868,1.990857005119324,0.1431145220994949,0.8942615985870361,0.8942615985870361,0.0,183.3937225341797,168.0,33490.4140625,0.0,2048.099609375,1.0,281.49810791015625,283.6840515136719,289.9859924316406,292.0738525390625,293.1499938964844,293.1499938964844,281.54998779296875,36138.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096792936325072,1.0,0.0,0.0,3.631632089614868,3.6316559314727774,8.800289492683078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.3544921875,0.0,1513.8621826171875,1895.4371337890625,0.0,3493.62744140625,0.9013171195983888,1.0,0.0,3.0,1.0,0.0
12161760,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7356358170509338,0.2883125245571136,0.2640441358089447,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8392584919929504,0.4347951412200928,0.416068971157074,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9990000128746032,0.8277254104614258,0.5183064341545105,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7406256198883057,0.2948031723499298,0.2841651439666748,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.6220930814743042,0.1719180047512054,0.7982335090637207,284.9668884277344,284.95001220703125,296.2279968261719,287.0628967285156,296.799072265625,297.0163879394531,284.96697998046875,1.0,0.5538766980171204,0.386750727891922,0.386750727891922,1.0,1.0,-2.738333940505981,0.7579801082611084,1.9803539514541624,0.1424243152141571,0.8948078155517578,0.8948078155517578,0.0,180.6561889648437,171.0,33227.125,0.0,2012.3143310546875,1.0,281.5419616699219,283.727294921875,289.9786071777344,292.0912475585937,293.1499938964844,293.1499938964844,281.8500061035156,36057.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019510746002196,1.0,0.0,0.0,3.631389379501343,3.631413221359253,8.799113402346848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.74755859375,0.0,1512.9888916015625,1895.4371337890625,0.0,3421.764404296875,0.9011698365211488,1.0,0.0,3.0,1.0,0.0
12161820,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.735992431640625,0.2870030105113983,0.2627156376838684,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.839531421661377,0.4325294196605682,0.4137551486492157,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9990000128746032,0.829337477684021,0.5148917436599731,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.7409903407096863,0.2934589684009552,0.2827380299568176,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.6216648817062378,0.1705291122198104,0.791256844997406,285.1417541503906,284.95001220703125,296.11773681640625,287.00640869140625,296.7782592773437,297.0301513671875,285.1423645019531,1.0,0.550449550151825,0.3876825869083404,0.3876825869083404,1.0,1.0,-2.7197391986846924,0.7538209557533264,1.9659181833267207,0.1420764327049255,0.8988281488418579,0.8988281488418579,0.0,178.24554443359375,174.0,32117.671875,0.0,1971.696533203125,1.0,281.8414611816406,283.9501342773437,289.9280090332031,291.964111328125,293.1499938964844,293.1499938964844,282.1499938964844,35839.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883019745349884,1.0,0.0,0.0,3.636710166931152,3.636734008789064,8.8249180407729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.12548828125,0.0,1517.2376708984375,1895.4371337890625,0.0,3244.87353515625,0.902212142944336,1.0,0.0,3.0,1.0,0.0
12161880,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.735992431640625,0.2870030105113983,0.2627156376838684,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.839531421661377,0.4325294196605682,0.4137551486492157,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9990000128746032,0.829337477684021,0.5148917436599731,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.7409903407096863,0.2934589684009552,0.2827380299568176,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.6216648817062378,0.1705291122198104,0.791256844997406,285.1417541503906,284.95001220703125,296.11773681640625,287.00640869140625,296.7782592773437,297.0301513671875,285.1423645019531,1.0,0.550449550151825,0.3876825869083404,0.3876825869083404,1.0,1.0,-2.7197391986846924,0.7538209557533264,1.9659181833267207,0.1420764327049255,0.8988281488418579,0.8988281488418579,0.0,178.24554443359375,174.0,32117.671875,0.0,1971.696533203125,1.0,281.8414611816406,283.9501342773437,289.9280090332031,291.964111328125,293.1499938964844,293.1499938964844,282.1499938964844,35839.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883019745349884,1.0,0.0,0.0,3.636710166931152,3.636734008789064,8.8249180407729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.12548828125,0.0,1517.2376708984375,1895.4371337890625,0.0,3244.87353515625,0.902212142944336,1.0,0.0,3.0,1.0,0.0
12161940,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.7355930805206299,0.2863230109214782,0.2619948089122772,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277893066406,0.8389353156089783,0.4312364459037781,0.4124118387699127,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.9990000128746032,0.8305610418319702,0.5143802762031555,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.7405821084976196,0.2927347719669342,0.2819596230983734,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.6209001541137695,0.1697542369365692,0.7874215841293335,285.3275756835937,284.95001220703125,296.0411376953125,286.9672241210937,296.7646789550781,297.0411376953125,285.3323669433594,1.0,0.5491194128990173,0.3883238136768341,0.3883238136768341,1.0,1.0,-2.711095094680786,0.7523854374885559,1.958709716796875,0.142395481467247,0.9039269089698792,0.9039269089698792,0.0,177.67161560058594,174.0,31322.1328125,0.0,1955.500244140625,1.0,282.1239624023437,284.1681823730469,289.8758239746094,291.8314514160156,293.1499938964844,293.1499938964844,282.1499938964844,35637.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691914081573486,1.0,0.0,0.0,3.646038293838501,3.646062135696411,8.870247256709263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.3095703125,0.0,1526.054443359375,1895.4371337890625,0.0,3115.2255859375,0.9041841626167296,1.0,0.0,3.0,1.0,0.0
12162000,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.7353796362876892,0.2860448062419891,0.2617681324481964,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34698486328125,0.8386004567146301,0.4306920170783996,0.4119181036949157,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.9990000128746032,0.8310614824295044,0.5144175887107849,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.740346372127533,0.2924414873123169,0.2816927433013916,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.6205281615257263,0.1694386154413223,0.7860028743743896,285.3469543457031,284.95001220703125,296.0062561035156,286.94940185546875,296.7583312988281,297.0460510253906,285.3480529785156,1.0,0.548749566078186,0.3886144161224365,0.3886144161224365,1.0,1.0,-2.708247423171997,0.7521044015884399,1.956142902374268,0.1426770389080047,0.9058046340942384,0.9058046340942384,0.0,177.5858612060547,177.0,31278.4140625,0.0,1950.6591796875,1.0,282.1416320800781,284.1863708496094,289.88580322265625,291.8642272949219,293.1499938964844,293.1499938964844,281.8500061035156,35576.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671358823776245,1.0,0.0,0.0,3.65168023109436,3.6517043113708496,8.897720817913068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.0,0.0,1531.8714599609375,1895.4371337890625,0.0,3095.942626953125,0.905383288860321,1.0,0.0,3.0,1.0,0.0
12162060,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7326352000236511,0.2834846079349518,0.260064959526062,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8354840874671936,0.4272699654102325,0.4093307852745056,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.9990000128746032,0.8289619088172913,0.5172969698905945,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7377995252609253,0.2903046011924743,0.2801516652107239,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.617798924446106,0.167687103152275,0.7796811461448669,285.0761108398437,284.95001220703125,295.89373779296875,286.8919372558594,296.5018615722656,297.03643798828125,285.07061767578125,1.0,0.5479810237884521,0.633168637752533,0.633168637752533,0.6000000238418579,1.0,-2.697110652923584,1.2785035371780396,1.4186069965362549,0.6708440780639648,0.9054604768753052,0.9054604768753052,0.0,178.73008728027344,180.0,31287.501953125,0.0,1937.2611083984373,1.0,281.857666015625,283.9058837890625,289.94482421875,292.0146179199219,293.1499938964844,293.1499938964844,281.54998779296875,35751.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833080530166626,1.0,0.0,0.0,3.6623573303222656,3.662381410598755,8.949828611548583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.26708984375,0.0,1545.0931396484375,1895.4371337890625,0.0,3247.57373046875,0.9078481197357178,1.0,0.0,3.0,1.0,0.0
12162120,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7326352000236511,0.2834846079349518,0.260064959526062,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8354840874671936,0.4272699654102325,0.4093307852745056,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.9990000128746032,0.8289619088172913,0.5172969698905945,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7377995252609253,0.2903046011924743,0.2801516652107239,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.617798924446106,0.167687103152275,0.7796811461448669,285.0761108398437,284.95001220703125,295.89373779296875,286.8919372558594,296.5018615722656,297.03643798828125,285.07061767578125,1.0,0.5479810237884521,0.633168637752533,0.633168637752533,0.6000000238418579,1.0,-2.697110652923584,1.2785035371780396,1.4186069965362549,0.6708440780639648,0.9054604768753052,0.9054604768753052,0.0,178.73008728027344,180.0,31287.501953125,0.0,1937.2611083984373,1.0,281.857666015625,283.9058837890625,289.94482421875,292.0146179199219,293.1499938964844,293.1499938964844,281.54998779296875,35751.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833080530166626,1.0,0.0,0.0,3.6623573303222656,3.662381410598755,8.949828611548583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.26708984375,0.0,1545.0931396484375,1895.4371337890625,0.0,3247.57373046875,0.9078481197357178,1.0,0.0,3.0,1.0,0.0
12162180,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7301771640777588,0.2814259827136993,0.2584964632987976,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.832880437374115,0.4247021675109863,0.4072286188602447,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8259755969047546,0.5198150277137756,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.73557448387146,0.2885890305042267,0.27878537774086,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6154838800430298,0.1663499027490615,0.7746023535728455,284.8473205566406,284.95001220703125,295.8348693847656,286.86187744140625,296.2688903808594,297.0211486816406,284.83087158203125,1.0,0.5477244257926941,0.7603368759155273,0.7603368759155273,0.3919999897480011,1.0,-2.687985181808472,1.7311935424804688,0.9567915797233582,1.1246261596679688,0.902564823627472,0.902564823627472,0.0,179.81246948242188,180.0,31323.544921875,0.0,1929.1510009765625,1.0,281.59747314453125,283.6653137207031,289.9497985839844,292.098388671875,293.1499938964844,293.1499938964844,281.54998779296875,35936.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944016695022583,1.0,0.0,0.0,3.663178205490112,3.6632022857666016,8.953841188485967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.03125,0.0,1547.400634765625,1895.4371337890625,0.0,3351.346435546875,0.9081064462661744,1.0,0.0,3.0,1.0,0.0
12162240,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.7273854613304138,0.2791762948036194,0.2566478550434112,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.829991340637207,0.4219329357147217,0.4048243165016174,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72137451171875,0.9990000128746032,0.8221489191055298,0.5225509405136108,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.7330648303031921,0.2866889238357544,0.2771688103675842,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.6128057837486267,0.1648769378662109,0.7687124013900757,284.7232666015625,284.95001220703125,295.7803039550781,286.8340759277344,295.9859619140625,297.0048828125,284.7144775390625,1.0,0.5475019812583923,0.8777228593826294,0.8777228593826294,0.2000000029802322,1.0,-2.677150249481201,2.253558158874512,0.4235921800136566,1.6477583646774292,0.8998128175735474,0.8998128175735474,0.0,181.06797790527344,168.0,30653.3359375,0.0,1920.2098388671875,1.0,281.5583190917969,283.5689697265625,289.87994384765625,291.95623779296875,293.1499938964844,293.1499938964844,281.25,36114.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969908356666565,1.0,0.0,0.0,3.6597158908844,3.659740209579468,8.936924018598802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.21337890625,0.0,1544.8607177734375,1895.4371337890625,0.0,3375.5185546875,0.9074836373329164,1.0,0.0,3.0,1.0,0.0
12162300,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47686767578125,0.7255653738975525,0.2765970826148987,0.2544934451580047,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47265625,0.8282918930053711,0.4187645316123962,0.4020323455333709,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46929931640625,0.9990000128746032,0.8173614144325256,0.5223824977874756,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765014648437,0.7315535545349121,0.2844788432121277,0.2752308249473572,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862060546875,0.6108777523040771,0.1631680876016616,0.7615498304367065,284.4732360839844,284.95001220703125,295.7232971191406,286.8050231933594,295.7257385253906,296.99200439453125,284.4564208984375,1.0,0.5451651215553284,1.0,1.0,0.0,1.0,-2.6600935459136963,2.6600661277771,2.723520628933329e-05,2.0566208362579346,0.8942047357559204,0.8942047357559204,0.0,180.6641082763672,168.0,30485.400390625,0.0,1894.239501953125,1.0,281.3009948730469,283.3202819824219,289.85369873046875,291.9790344238281,293.1499938964844,293.1499938964844,281.25,36369.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020182490348816,1.0,0.0,0.0,3.6518847942352295,3.651908874511719,8.898717851479887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.4736328125,0.0,1538.033447265625,1895.4371337890625,0.0,3422.39013671875,0.9058547616004944,1.0,0.0,3.0,1.0,0.0
12162360,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829040527344,0.7238211631774902,0.2738347053527832,0.2520253360271454,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3819580078125,0.8267700672149658,0.4153710603713989,0.3988663256168365,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38116455078125,0.9990000128746032,0.8122608661651611,0.5213467478752136,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.7301650643348694,0.2820807695388794,0.2729965448379516,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.38494873046875,0.6089451313018799,0.1612806916236877,0.7532755136489868,284.382080078125,284.95001220703125,295.6661376953125,286.7759094238281,295.6685485839844,296.98297119140625,284.3777770996094,1.0,0.5417876243591309,1.0,1.0,0.0,1.0,-2.639456987380981,2.639451265335083,5.60541229788214e-06,2.0406527519226074,0.8894379138946533,0.8894379138946533,0.0,179.4053955078125,156.0,30190.986328125,0.0,1857.3145751953125,1.0,281.258056640625,283.24609375,289.77313232421875,291.8138732910156,293.1499938964844,293.1499938964844,281.54998779296875,36585.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993761539459229,1.0,0.0,0.0,3.639101266860962,3.639125347137451,8.836526603772654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.396484375,0.0,1525.4425048828125,1895.4371337890625,0.0,3397.768310546875,0.9032052159309388,1.0,0.0,3.0,1.0,0.0
12162420,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.7235963344573975,0.2701658010482788,0.2480492889881134,296.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.8270992636680603,0.4103833436965942,0.3934701383113861,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.9990000128746032,0.8065165281295776,0.5136347413063049,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.7302566766738892,0.2784782648086548,0.2690678238868713,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5435791015625,0.6075752973556519,0.1581538170576095,0.7374705672264099,284.543701171875,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9728698730469,284.5431823730469,1.0,0.5328731536865234,1.0,1.0,0.0,1.0,-2.595213890075684,2.595208644866944,5.418510227173101e-06,2.006201982498169,0.8853746652603149,0.8853746652603149,0.0,173.9429168701172,144.0,28911.517578125,0.0,1767.5574951171875,1.0,281.5418395996094,283.4507141113281,289.5918273925781,291.4678649902344,293.1499938964844,293.1499938964844,281.8500061035156,36565.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686641454696655,1.0,0.0,0.0,3.617227554321289,3.61725115776062,8.730617082619574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.53466796875,0.0,1501.202392578125,1895.4371337890625,0.0,3110.279541015625,0.8983486294746399,1.0,0.0,3.0,1.0,0.0
12162480,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.7235963344573975,0.2701658010482788,0.2480492889881134,296.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.8270992636680603,0.4103833436965942,0.3934701383113861,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.9990000128746032,0.8065165281295776,0.5136347413063049,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.7302566766738892,0.2784782648086548,0.2690678238868713,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5435791015625,0.6075752973556519,0.1581538170576095,0.7374705672264099,284.543701171875,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9728698730469,284.5431823730469,1.0,0.5328731536865234,1.0,1.0,0.0,1.0,-2.595213890075684,2.595208644866944,5.418510227173101e-06,2.006201982498169,0.8853746652603149,0.8853746652603149,0.0,173.9429168701172,144.0,28911.517578125,0.0,1767.5574951171875,1.0,281.5418395996094,283.4507141113281,289.5918273925781,291.4678649902344,293.1499938964844,293.1499938964844,281.8500061035156,36565.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686641454696655,1.0,0.0,0.0,3.617227554321289,3.61725115776062,8.730617082619574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.53466796875,0.0,1501.202392578125,1895.4371337890625,0.0,3110.279541015625,0.8983486294746399,1.0,0.0,3.0,1.0,0.0
12162540,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167358398437,0.725963830947876,0.2686111330986023,0.2462459951639175,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.8298903703689575,0.4079457223415375,0.390731543302536,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.9990000128746032,0.8058509230613708,0.5045573711395264,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168273925781,0.7325766086578369,0.2767427563667297,0.2670471668243408,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.6088349223136902,0.1565429866313934,0.7286466956138611,284.7176208496094,284.95001220703125,295.4720764160156,286.6772155761719,295.474609375,296.9720458984375,284.7215576171875,1.0,0.5257001519203186,1.0,1.0,0.0,1.0,-2.565816879272461,2.5658113956451416,5.2960904213250615e-06,1.9832953214645384,0.8847904801368713,0.8847904801368713,0.0,168.3973388671875,144.0,27872.02734375,0.0,1700.9686279296875,1.0,281.82330322265625,283.66180419921875,289.5129699707031,291.27667236328125,293.1499938964844,293.1499938964844,281.8500061035156,36435.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843614935874939,1.0,0.0,0.0,3.6057448387146,3.60576844215393,8.67527489845088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.9912109375,0.0,1487.7034912109375,1895.4371337890625,0.0,2875.507568359375,0.8957279920578003,1.0,0.0,3.0,1.0,0.0
12162600,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.7275726199150085,0.2680156528949737,0.2456128895282745,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.831724226474762,0.4069718718528747,0.3897009789943695,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.9990000128746032,0.8062031865119934,0.4996663928031921,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.7341405153274536,0.2760695815086365,0.2662926614284515,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.6099315881729126,0.155923306941986,0.725246787071228,284.7287292480469,284.95001220703125,295.43609619140625,286.658935546875,295.4386291503906,296.9728698730469,284.7283630371094,1.0,0.5222702622413635,1.0,1.0,0.0,1.0,-2.5529489517211914,2.552943706512451,5.242949555395171e-06,1.9732691049575808,0.8840060234069824,0.8840060234069824,0.0,165.54942321777344,147.0,27664.384765625,0.0,1670.407958984375,1.0,281.8412475585937,283.6755676269531,289.5207824707031,291.2931823730469,293.1499938964844,293.1499938964844,282.1499938964844,36405.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367260694503784,1.0,0.0,0.0,3.601452350616455,3.601475954055786,8.654632210891577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.52294921875,0.0,1482.816650390625,1895.4371337890625,0.0,2811.142822265625,0.8947275876998901,1.0,0.0,3.0,1.0,0.0
12162660,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7299866080284119,0.2665375769138336,0.2440051585435867,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8343473076820374,0.4043276309967041,0.3869030177593231,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9990000128746032,0.808715283870697,0.4910901486873626,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7364057898521423,0.2743098139762878,0.2643424570560455,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.6111002564430237,0.1543200612068176,0.7166706919670105,284.9208984375,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,296.9791259765625,284.921142578125,1.0,0.5158719420433044,1.0,1.0,0.0,1.0,-2.5246856212615967,2.5246806144714355,5.126678388478467e-06,1.9509917497634888,0.885232150554657,0.885232150554657,0.0,160.41390991210938,150.0,26562.5234375,-0.0,1609.0628662109375,1.0,282.14111328125,283.9053955078125,289.4855041503906,291.1812438964844,293.1499938964844,293.1499938964844,282.45001220703125,36175.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81027752161026,1.0,0.0,0.0,3.594145059585572,3.5941686630249023,8.619547884336498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.073486328125,0.0,1473.2025146484375,1895.4371337890625,0.0,2565.7490234375,0.892940878868103,1.0,0.0,3.0,1.0,0.0
12162720,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7299866080284119,0.2665375769138336,0.2440051585435867,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8343473076820374,0.4043276309967041,0.3869030177593231,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9990000128746032,0.808715283870697,0.4910901486873626,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7364057898521423,0.2743098139762878,0.2643424570560455,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.6111002564430237,0.1543200612068176,0.7166706919670105,284.9208984375,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,296.9791259765625,284.921142578125,1.0,0.5158719420433044,1.0,1.0,0.0,1.0,-2.5246856212615967,2.5246806144714355,5.126678388478467e-06,1.9509917497634888,0.885232150554657,0.885232150554657,0.0,160.41390991210938,150.0,26562.5234375,-0.0,1609.0628662109375,1.0,282.14111328125,283.9053955078125,289.4855041503906,291.1812438964844,293.1499938964844,293.1499938964844,282.45001220703125,36175.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81027752161026,1.0,0.0,0.0,3.594145059585572,3.5941686630249023,8.619547884336498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.073486328125,0.0,1473.2025146484375,1895.4371337890625,0.0,2565.7490234375,0.892940878868103,1.0,0.0,3.0,1.0,0.0
12162780,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.7308350205421448,0.2654924690723419,0.2429119646549224,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8349841833114624,0.4021174311637878,0.3846592605113983,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9990000128746032,0.8114046454429626,0.4870502054691314,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.7370151281356812,0.2728995978832245,0.2628684043884277,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.6109635233879089,0.1530526131391525,0.7103238701820374,285.1190490722656,284.95001220703125,295.20477294921875,286.5415954589844,295.2073669433594,296.9879150390625,285.1194763183594,1.0,0.512116551399231,1.0,1.0,0.0,1.0,-2.506418466567993,2.506413459777832,5.052243977843318e-06,1.9365979433059688,0.8891475200653076,0.8891475200653076,0.0,157.85577392578125,153.0,25572.044921875,-0.0,1573.2969970703125,1.0,282.4410705566406,284.1380920410156,289.4530944824219,291.0872497558594,293.1499938964844,293.1499938964844,282.75,35903.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789341151714325,1.0,0.0,0.0,3.596971273422241,3.596994638442993,8.633108450339932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.843505859375,0.0,1474.25732421875,1895.4371337890625,0.0,2374.400390625,0.8933810591697693,1.0,0.0,3.0,1.0,0.0
