time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162840,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.7308350205421448,0.2654924690723419,0.2429119646549224,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8349841833114624,0.4021174311637878,0.3846592605113983,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9990000128746032,0.8114046454429626,0.4870502054691314,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.7370151281356812,0.2728995978832245,0.2628684043884277,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.6109635233879089,0.1530526131391525,0.7103238701820374,285.1190490722656,284.95001220703125,295.20477294921875,286.5415954589844,295.2073669433594,296.9879150390625,285.1194763183594,1.0,0.512116551399231,1.0,1.0,0.0,1.0,-2.506418466567993,2.506413459777832,5.052243977843318e-06,1.9365979433059688,0.8891475200653076,0.8891475200653076,0.0,157.85577392578125,153.0,25572.044921875,-0.0,1573.2969970703125,1.0,282.4410705566406,284.1380920410156,289.4530944824219,291.0872497558594,293.1499938964844,293.1499938964844,282.75,35903.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789341151714325,1.0,0.0,0.0,3.596971273422241,3.596994638442993,8.633108450339932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.843505859375,0.0,1474.25732421875,1895.4371337890625,0.0,2374.400390625,0.8933810591697693,1.0,0.0,3.0,1.0,0.0
12162900,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.7307435870170593,0.2650363445281982,0.2424473166465759,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.8346870541572571,0.4011151790618896,0.3836418390274048,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748107910156,0.9990000128746032,0.8125470876693726,0.4863159954547882,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.736789882183075,0.2722601294517517,0.2622135281562805,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.6104474067687988,0.1524777710437774,0.7075573205947876,285.2722473144531,284.95001220703125,295.1468811035156,286.51226806640625,295.14947509765625,296.9924621582031,285.2832336425781,1.0,0.5109694004058838,1.0,1.0,0.0,1.0,-2.499642372131348,2.4996373653411865,5.024751771998126e-06,1.9312472343444824,0.8927551507949829,0.8927551507949829,0.0,157.27566528320312,153.0,24839.2734375,-0.0,1561.7149658203125,1.0,282.69708251953125,284.3251647949219,289.4031982421875,290.9449157714844,293.1499938964844,293.1499938964844,282.75,35745.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775070667266846,1.0,0.0,0.0,3.602142333984375,3.602165937423706,8.657949592816294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.25927734375,0.0,1478.6978759765625,1895.4371337890625,0.0,2267.786865234375,0.8944689631462097,1.0,0.0,3.0,1.0,0.0
12162960,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.7305209040641785,0.2646577954292297,0.2421116679906845,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.8342138528823853,0.4002282917499542,0.382793664932251,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.9990000128746032,0.8136164546012878,0.4861233830451965,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.7364075779914856,0.2716930508613586,0.2616710364818573,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31951904296875,0.6097999215126038,0.1519548296928405,0.7051604986190796,285.3201599121094,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.997314453125,285.3205261230469,1.0,0.510215699672699,1.0,1.0,0.0,1.0,-2.494454860687256,2.4944498538970947,5.0037183427775744e-06,1.927131175994873,0.895757794380188,0.895757794380188,0.0,157.00746154785156,156.0,24651.427734375,-0.0,1553.6319580078125,1.0,282.7416687011719,284.37164306640625,289.4119873046875,290.9915771484375,293.1499938964844,293.1499938964844,283.04998779296875,35615.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720203399658203,1.0,0.0,0.0,3.61053729057312,3.610560894012451,8.698351621205802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.62353515625,0.0,1486.8604736328125,1895.4371337890625,0.0,2218.800048828125,0.8962074518203735,1.0,0.0,3.0,1.0,0.0
12163020,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.7293436527252197,0.2639390230178833,0.2414704859256744,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205993652344,0.832470178604126,0.3985733091831207,0.3812154531478882,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207214355469,0.9990000128746032,0.815201461315155,0.4873805344104767,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.7349392771720886,0.2706253826618194,0.2606609463691711,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51983642578125,0.6078667640686035,0.1509589999914169,0.7007126212120056,285.52056884765625,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,297.0065612792969,285.5210266113281,1.0,0.5095945000648499,1.0,1.0,0.0,1.0,-2.486737966537476,2.4867329597473145,4.972474016540218e-06,1.9209880828857424,0.90504390001297,0.90504390001297,0.0,157.34454345703125,159.0,23779.271484375,-0.0,1544.7786865234375,1.0,283.0413513183594,284.6030578613281,289.36358642578125,290.8912658691406,293.1499938964844,293.1499938964844,282.75,35332.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565391063690186,1.0,0.0,0.0,3.6347155570983887,3.634739398956299,8.815240448711847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.76171875,0.0,1511.25439453125,1895.4371337890625,0.0,2082.2861328125,0.9014151096343994,1.0,0.0,3.0,1.0,0.0
12163080,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.7293436527252197,0.2639390230178833,0.2414704859256744,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205993652344,0.832470178604126,0.3985733091831207,0.3812154531478882,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207214355469,0.9990000128746032,0.815201461315155,0.4873805344104767,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.7349392771720886,0.2706253826618194,0.2606609463691711,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51983642578125,0.6078667640686035,0.1509589999914169,0.7007126212120056,285.52056884765625,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,297.0065612792969,285.5210266113281,1.0,0.5095945000648499,1.0,1.0,0.0,1.0,-2.486737966537476,2.4867329597473145,4.972474016540218e-06,1.9209880828857424,0.90504390001297,0.90504390001297,0.0,157.34454345703125,159.0,23779.271484375,-0.0,1544.7786865234375,1.0,283.0413513183594,284.6030578613281,289.36358642578125,290.8912658691406,293.1499938964844,293.1499938964844,282.75,35332.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565391063690186,1.0,0.0,0.0,3.6347155570983887,3.634739398956299,8.815240448711847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.76171875,0.0,1511.25439453125,1895.4371337890625,0.0,2082.2861328125,0.9014151096343994,1.0,0.0,3.0,1.0,0.0
12163140,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7260597944259644,0.2615929841995239,0.2399550080299377,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.828644335269928,0.3952625095844269,0.3787501156330108,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718505859375,0.9990000128746032,0.8125686645507812,0.4914569556713104,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.731657087802887,0.2684282660484314,0.259055882692337,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.6041626334190369,0.1492816060781479,0.6947179436683655,285.27276611328125,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,297.00811767578125,285.26873779296875,1.0,0.5096675157546997,1.0,1.0,0.0,1.0,-2.4777281284332275,2.4777231216430664,4.936407094646711e-06,1.9139639139175413,0.9074350595474244,0.9074350595474244,0.0,159.00050354003906,162.0,24078.623046875,-0.0,1539.8197021484375,1.0,282.75799560546875,284.33746337890625,289.4407958984375,291.0624389648437,293.1499938964844,293.1499938964844,282.45001220703125,35481.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771551012992859,1.0,0.0,0.0,3.655187368392944,3.655211210250856,8.914819886740588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.9453125,0.0,1535.0655517578125,1895.4371337890625,0.0,2264.63525390625,0.9060625433921814,1.0,0.0,3.0,1.0,0.0
12163200,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7260597944259644,0.2615929841995239,0.2399550080299377,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.828644335269928,0.3952625095844269,0.3787501156330108,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718505859375,0.9990000128746032,0.8125686645507812,0.4914569556713104,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.731657087802887,0.2684282660484314,0.259055882692337,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.6041626334190369,0.1492816060781479,0.6947179436683655,285.27276611328125,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,297.00811767578125,285.26873779296875,1.0,0.5096675157546997,1.0,1.0,0.0,1.0,-2.4777281284332275,2.4777231216430664,4.936407094646711e-06,1.9139639139175413,0.9074350595474244,0.9074350595474244,0.0,159.00050354003906,162.0,24078.623046875,-0.0,1539.8197021484375,1.0,282.75799560546875,284.33746337890625,289.4407958984375,291.0624389648437,293.1499938964844,293.1499938964844,282.45001220703125,35481.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771551012992859,1.0,0.0,0.0,3.655187368392944,3.655211210250856,8.914819886740588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.9453125,0.0,1535.0655517578125,1895.4371337890625,0.0,2264.63525390625,0.9060625433921814,1.0,0.0,3.0,1.0,0.0
12163260,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7198783755302429,0.2575971186161041,0.2368175983428955,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8220905661582947,0.3902667462825775,0.3744997680187225,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.8050044178962708,0.4985089600086212,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7259533405303955,0.2649679183959961,0.2561884820461273,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.5977833867073059,0.1466995030641555,0.6847328543663025,284.9981689453125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,297.0005187988281,284.9939880371094,1.0,0.509755551815033,1.0,1.0,0.0,1.0,-2.461888313293457,2.461883306503296,4.873380021308549e-06,1.9016433954238887,0.9058997631072998,0.9058997631072998,0.0,161.89923095703125,165.0,24323.76171875,-0.0,1531.0965576171875,1.0,282.45831298828125,284.0495910644531,289.3964538574219,291.0643615722656,293.1499938964844,293.1499938964844,282.1499938964844,35761.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995840311050415,1.0,0.0,0.0,3.665095090866089,3.665119171142578,8.963214668256114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.521484375,0.0,1548.23486328125,1895.4371337890625,0.0,2467.62255859375,0.9084622263908386,1.0,0.0,3.0,1.0,0.0
12163320,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7198783755302429,0.2575971186161041,0.2368175983428955,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8220905661582947,0.3902667462825775,0.3744997680187225,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.8050044178962708,0.4985089600086212,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7259533405303955,0.2649679183959961,0.2561884820461273,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.5977833867073059,0.1466995030641555,0.6847328543663025,284.9981689453125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,297.0005187988281,284.9939880371094,1.0,0.509755551815033,1.0,1.0,0.0,1.0,-2.461888313293457,2.461883306503296,4.873380021308549e-06,1.9016433954238887,0.9058997631072998,0.9058997631072998,0.0,161.89923095703125,165.0,24323.76171875,-0.0,1531.0965576171875,1.0,282.45831298828125,284.0495910644531,289.3964538574219,291.0643615722656,293.1499938964844,293.1499938964844,282.1499938964844,35761.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995840311050415,1.0,0.0,0.0,3.665095090866089,3.665119171142578,8.963214668256114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.521484375,0.0,1548.23486328125,1895.4371337890625,0.0,2467.62255859375,0.9084622263908386,1.0,0.0,3.0,1.0,0.0
12163380,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.7154321670532227,0.2548432052135467,0.2345500737428665,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.817552387714386,0.3868739008903503,0.3715482056140899,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.9990000128746032,0.7987769246101379,0.5033825039863586,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.7219215631484985,0.262517899274826,0.2540994584560394,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.593125581741333,0.1448197364807129,0.6772702932357788,284.7791748046875,284.95001220703125,294.6741638183594,286.2738952636719,294.6767883300781,296.9931030273437,284.7679748535156,1.0,0.509709894657135,1.0,1.0,0.0,1.0,-2.4499998092651367,2.4499950408935547,4.82634959553252e-06,1.892396330833435,0.9025233387947084,0.9025233387947084,0.0,163.90228271484375,165.0,24661.970703125,-0.0,1523.866943359375,1.0,282.1854858398437,283.80987548828125,289.3726806640625,291.1042175292969,293.1499938964844,293.1499938964844,282.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123089671134949,1.0,0.0,0.0,3.665069341659546,3.665093421936035,8.963088475866243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.3271484375,0.0,1549.8857421875,1895.4371337890625,0.0,2584.47265625,0.9085728526115416,1.0,0.0,3.0,1.0,0.0
12163440,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7121523022651672,0.2529411911964416,0.2329028248786926,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.8142613768577576,0.3845003545284271,0.3693967759609222,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.9990000128746032,0.794110119342804,0.5068541765213013,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.7189754247665405,0.2607836425304413,0.2525518536567688,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72607421875,0.5896663069725037,0.1434456706047058,0.6716321706771851,284.7229309082031,284.95001220703125,294.62847900390625,286.2509460449219,294.6310729980469,296.9872131347656,284.7187194824219,1.0,0.5096136927604675,1.0,1.0,0.0,1.0,-2.4409751892089844,2.4409704208374023,4.790804268850479e-06,1.8853764533996584,0.9006859660148621,0.9006859660148621,0.0,165.32647705078125,153.0,24513.2265625,-0.0,1518.0035400390625,1.0,282.1582946777344,283.762939453125,289.3064270019531,290.9935913085937,293.1499938964844,293.1499938964844,281.8500061035156,36104.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142865300178528,1.0,0.0,0.0,3.662317752838135,3.662341833114624,8.949635343924456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.69091796875,0.0,1547.7022705078125,1895.4371337890625,0.0,2602.72265625,0.9080703258514404,1.0,0.0,3.0,1.0,0.0
12163500,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336608886719,0.7095237374305725,0.2505193650722503,0.2308098673820495,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52984619140625,0.8118044137954712,0.3814500272274017,0.3666293919086456,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52655029296875,0.9990000128746032,0.7880948781967163,0.5077893733978271,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5333251953125,0.7167013883590698,0.2585426270961761,0.2505228519439697,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428161621094,0.5865955352783203,0.1416240632534027,0.6638870239257812,284.5303649902344,284.95001220703125,294.5715026855469,286.22235107421875,294.5741271972656,296.979248046875,284.5145874023437,1.0,0.5073237419128418,1.0,1.0,0.0,1.0,-2.4245293140411377,2.424524545669556,4.726642600871855e-06,1.872724533081055,0.896038293838501,0.896038293838501,0.0,165.26414489746094,153.0,24819.388671875,-0.0,1496.3956298828125,1.0,281.9011535644531,283.5466003417969,289.2911376953125,291.0482482910156,293.1499938964844,293.1499938964844,281.8500061035156,36310.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821759045124054,1.0,0.0,0.0,3.65584397315979,3.6558680534362793,8.918022444959206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.13037109375,0.0,1542.00537109375,1895.4371337890625,0.0,2671.87353515625,0.9067168831825256,1.0,0.0,3.0,1.0,0.0
12163560,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4429626464844,0.7075826525688171,0.2479990273714065,0.2285399287939071,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.44189453125,0.8101713061332703,0.3782627582550049,0.3636375367641449,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4409484863281,0.9990000128746032,0.7822253108024597,0.5067576766014099,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4428405761719,0.7151160836219788,0.2561917006969452,0.2483115345239639,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.44549560546875,0.5840680003166199,0.1396826356649398,0.6552802920341492,284.4420166015625,284.95001220703125,294.51470947265625,286.19390869140625,294.517333984375,296.97052001953125,284.4373474121094,1.0,0.50400710105896,1.0,1.0,0.0,1.0,-2.403977155685425,2.4039723873138428,4.646876732294913e-06,1.8567990064620967,0.8917104601860046,0.8917104601860046,0.0,164.09310913085938,141.0,24555.7578125,-0.0,1465.24365234375,1.0,281.8578796386719,283.47314453125,289.217529296875,290.90838623046875,293.1499938964844,293.1499938964844,282.1499938964844,36503.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221324682235718,1.0,0.0,0.0,3.644876718521118,3.644900798797608,8.864597020874498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.146728515625,0.0,1531.238525390625,1895.4371337890625,0.0,2675.336669921875,0.9044404029846193,1.0,0.0,3.0,1.0,0.0
12163620,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085510253906,0.7072190642356873,0.2444500476121902,0.2247754484415054,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.8103367686271667,0.3733333647251129,0.3583944439888,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.9990000128746032,0.7750223875045776,0.4991407394409179,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085510253906,0.7148990631103516,0.2524961531162262,0.2443519234657287,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6081848144531,0.5817055106163025,0.1363993734121322,0.6388416886329651,284.6086120605469,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9603881835937,284.6083374023437,1.0,0.4951073825359344,1.0,1.0,0.0,1.0,-2.35949969291687,2.359495162963867,4.476407411857508e-06,1.822190523147583,0.8885295391082764,0.8885295391082764,0.0,158.9302520751953,129.0,23385.02734375,-0.0,1388.74267578125,1.0,282.1418151855469,283.6814270019531,289.01434326171875,290.55712890625,293.1499938964844,293.1499938964844,282.45001220703125,36469.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919043302536011,1.0,0.0,0.0,3.626486539840698,3.626510381698608,8.775369906288688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.20263671875,0.0,1510.6578369140625,1895.4371337890625,0.0,2397.651123046875,0.9003502130508423,1.0,0.0,3.0,1.0,0.0
12163680,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085510253906,0.7072190642356873,0.2444500476121902,0.2247754484415054,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.8103367686271667,0.3733333647251129,0.3583944439888,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.9990000128746032,0.7750223875045776,0.4991407394409179,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085510253906,0.7148990631103516,0.2524961531162262,0.2443519234657287,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6081848144531,0.5817055106163025,0.1363993734121322,0.6388416886329651,284.6086120605469,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9603881835937,284.6083374023437,1.0,0.4951073825359344,1.0,1.0,0.0,1.0,-2.35949969291687,2.359495162963867,4.476407411857508e-06,1.822190523147583,0.8885295391082764,0.8885295391082764,0.0,158.9302520751953,129.0,23385.02734375,-0.0,1388.74267578125,1.0,282.1418151855469,283.6814270019531,289.01434326171875,290.55712890625,293.1499938964844,293.1499938964844,282.45001220703125,36469.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919043302536011,1.0,0.0,0.0,3.626486539840698,3.626510381698608,8.775369906288688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.20263671875,0.0,1510.6578369140625,1895.4371337890625,0.0,2397.651123046875,0.9003502130508423,1.0,0.0,3.0,1.0,0.0
12163740,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.7113665342330933,0.2421907931566238,0.2222790420055389,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.814860999584198,0.3697633445262909,0.3545190691947937,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.9990000128746032,0.7728585004806519,0.4853228032588959,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.7185510993003845,0.2498278021812439,0.2413745373487472,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.5834740996360779,0.1340118944644928,0.6259444952011108,284.79986572265625,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9603881835937,284.7997436523437,1.0,0.4843239486217499,1.0,1.0,0.0,1.0,-2.316174268722534,2.3161699771881104,4.3135214582434855e-06,1.7884583473205566,0.8881377577781677,0.8881377577781677,0.0,150.92091369628906,132.0,22244.2421875,-0.0,1304.7655029296875,1.0,282.44122314453125,283.9103088378906,288.9261779785156,290.3690795898437,293.1499938964844,293.1499938964844,282.75,36298.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559767365455627,1.0,0.0,0.0,3.614638566970825,3.614662408828736,8.718124604456534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.510498046875,0.0,1496.3939208984375,1895.4371337890625,0.0,2077.377685546875,0.8975962400436401,1.0,0.0,3.0,1.0,0.0
12163800,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.7113665342330933,0.2421907931566238,0.2222790420055389,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.814860999584198,0.3697633445262909,0.3545190691947937,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.9990000128746032,0.7728585004806519,0.4853228032588959,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.7185510993003845,0.2498278021812439,0.2413745373487472,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.5834740996360779,0.1340118944644928,0.6259444952011108,284.79986572265625,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9603881835937,284.7997436523437,1.0,0.4843239486217499,1.0,1.0,0.0,1.0,-2.316174268722534,2.3161699771881104,4.3135214582434855e-06,1.7884583473205566,0.8881377577781677,0.8881377577781677,0.0,150.92091369628906,132.0,22244.2421875,-0.0,1304.7655029296875,1.0,282.44122314453125,283.9103088378906,288.9261779785156,290.3690795898437,293.1499938964844,293.1499938964844,282.75,36298.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559767365455627,1.0,0.0,0.0,3.614638566970825,3.614662408828736,8.718124604456534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.510498046875,0.0,1496.3939208984375,1895.4371337890625,0.0,2077.377685546875,0.8975962400436401,1.0,0.0,3.0,1.0,0.0
12163860,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7137444019317627,0.2405269294977188,0.2205287218093872,296.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8172962069511414,0.3668839633464813,0.3515155911445617,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.7731162905693054,0.4767142236232757,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7204762697219849,0.2477046251296997,0.239106073975563,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.5841834545135498,0.1322700679302215,0.6167414784431458,284.9981994628906,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.966796875,284.9986572265625,1.0,0.4776588976383209,1.0,1.0,0.0,1.0,-2.286327362060547,2.286323070526123,4.202831405564211e-06,1.76503586769104,0.8904219269752502,0.8904219269752502,0.0,145.9465789794922,135.0,21234.03125,-0.0,1250.5999755859375,1.0,282.74127197265625,284.14434814453125,288.8890075683594,290.25750732421875,293.1499938964844,293.1499938964844,283.04998779296875,36060.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244850993156433,1.0,0.0,0.0,3.61155104637146,3.611574649810791,8.7032367446227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.546875,0.0,1491.2611083984375,1895.4371337890625,0.0,1809.080810546875,0.8967463970184326,1.0,0.0,3.0,1.0,0.0
12163920,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7137444019317627,0.2405269294977188,0.2205287218093872,296.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8172962069511414,0.3668839633464813,0.3515155911445617,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.7731162905693054,0.4767142236232757,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7204762697219849,0.2477046251296997,0.239106073975563,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.5841834545135498,0.1322700679302215,0.6167414784431458,284.9981994628906,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.966796875,284.9986572265625,1.0,0.4776588976383209,1.0,1.0,0.0,1.0,-2.286327362060547,2.286323070526123,4.202831405564211e-06,1.76503586769104,0.8904219269752502,0.8904219269752502,0.0,145.9465789794922,135.0,21234.03125,-0.0,1250.5999755859375,1.0,282.74127197265625,284.14434814453125,288.8890075683594,290.25750732421875,293.1499938964844,293.1499938964844,283.04998779296875,36060.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244850993156433,1.0,0.0,0.0,3.61155104637146,3.611574649810791,8.7032367446227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.546875,0.0,1491.2611083984375,1895.4371337890625,0.0,1809.080810546875,0.8967463970184326,1.0,0.0,3.0,1.0,0.0
12163980,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.7143453359603882,0.2391702383756637,0.2191847413778305,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.817695140838623,0.364393025636673,0.3490199148654938,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.9990000128746032,0.7733963131904602,0.4725993275642395,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.720668375492096,0.2458676099777221,0.237243041396141,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.5835798382759094,0.1308744996786117,0.6098148226737976,285.2030639648437,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.97589111328125,285.2038879394531,1.0,0.4736235737800598,1.0,1.0,0.0,1.0,-2.266207695007324,2.2662036418914795,4.129167336941464e-06,1.749300241470337,0.8936619758605957,0.8936619758605957,0.0,143.42459106445312,138.0,20322.607421875,-0.0,1217.9766845703125,1.0,283.04156494140625,284.38238525390625,288.86444091796875,290.1742248535156,293.1499938964844,293.1499938964844,283.1499938964844,35869.3515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993262767791748,1.0,0.0,0.0,3.616557121276856,3.6165807247161865,8.727380986783828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.006103515625,0.0,1495.310302734375,1895.4371337890625,0.0,1605.440185546875,0.8957120180130005,1.0,0.0,3.0,1.0,0.0
12164040,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.7143453359603882,0.2391702383756637,0.2191847413778305,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.817695140838623,0.364393025636673,0.3490199148654938,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.9990000128746032,0.7733963131904602,0.4725993275642395,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.720668375492096,0.2458676099777221,0.237243041396141,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.5835798382759094,0.1308744996786117,0.6098148226737976,285.2030639648437,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.97589111328125,285.2038879394531,1.0,0.4736235737800598,1.0,1.0,0.0,1.0,-2.266207695007324,2.2662036418914795,4.129167336941464e-06,1.749300241470337,0.8936619758605957,0.8936619758605957,0.0,143.42459106445312,138.0,20322.607421875,-0.0,1217.9766845703125,1.0,283.04156494140625,284.38238525390625,288.86444091796875,290.1742248535156,293.1499938964844,293.1499938964844,283.1499938964844,35869.3515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993262767791748,1.0,0.0,0.0,3.616557121276856,3.6165807247161865,8.727380986783828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.006103515625,0.0,1495.310302734375,1895.4371337890625,0.0,1605.440185546875,0.8957120180130005,1.0,0.0,3.0,1.0,0.0
12164100,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.7140024900436401,0.238393947482109,0.2185313999652862,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.8171958327293396,0.3630716502666473,0.3478151857852936,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.9990000128746032,0.773007333278656,0.4718790352344513,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.720158576965332,0.2448936849832534,0.236349880695343,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510986328125,0.5827503800392151,0.1301749050617218,0.6066949367523193,285.2545166015625,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9800109863281,285.2581481933594,1.0,0.4723353981971741,1.0,1.0,0.0,1.0,-2.258288860321045,2.2582848072052,4.100395472050877e-06,1.7431252002716064,0.8943992853164673,0.8943992853164673,0.0,142.85435485839844,138.0,19976.65625,-0.0,1206.89501953125,1.0,283.1315612792969,284.4490051269531,288.8697509765625,290.1583557128906,293.1499938964844,293.1499938964844,283.1499938964844,35596.6328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934491991996765,1.0,0.0,0.0,3.6057686805725098,3.605792284011841,8.675390290591167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.109619140625,0.0,1481.5321044921875,1895.4371337890625,0.0,1559.4437255859375,0.8947688937187195,1.0,0.0,3.0,1.0,0.0
12164160,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.7131577730178833,0.2375069260597229,0.2177996337413787,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.8161842823028564,0.3616451919078827,0.3465371131896972,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.9990000128746032,0.7721167206764221,0.4719856679439544,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.7191934585571289,0.2438361346721649,0.2354027181863784,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.5814735889434814,0.1294247210025787,0.603479266166687,285.26495361328125,285.1838684082031,293.9613952636719,285.91912841796875,293.9640808105469,296.9833679199219,285.2642517089844,1.0,0.471405565738678,1.0,1.0,0.0,1.0,-2.2510015964508057,2.250997543334961,4.074024673172971e-06,1.7374497652053833,0.8943920135498047,0.8943920135498047,0.0,142.6867218017578,141.0,19813.537109375,-0.0,1198.1234130859375,1.0,283.1471252441406,284.4615173339844,288.88409423828125,290.1886901855469,293.1499938964844,293.1499938964844,283.1499938964844,35507.58984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692013144493103,1.0,0.0,0.0,3.602375030517578,3.60239839553833,8.659067702865286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.77880859375,0.0,1477.1898193359375,1895.4371337890625,0.0,1548.3013916015625,0.8909129500389099,1.0,0.0,3.0,1.0,0.0
12164220,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.7099255323410034,0.235267773270607,0.2159692347049713,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2482604980469,0.8126529455184937,0.3583205640316009,0.3435976803302765,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.9990000128746032,0.7684467434883118,0.4743592739105224,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.7158932089805603,0.2413447797298431,0.2332140803337097,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.577495276927948,0.1276545226573944,0.5961627960205078,285.248291015625,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.98681640625,285.2469787597656,1.0,0.4702992737293243,1.0,1.0,0.0,1.0,-2.236706018447876,2.2367019653320312,4.022602752229432e-06,1.726343870162964,0.8925145864486694,0.8925145864486694,0.0,143.36500549316406,144.0,19489.251953125,-0.0,1184.8837890625,1.0,283.1499328613281,284.4567565917969,288.8786315917969,290.1889038085937,293.1499938964844,293.1499938964844,283.1499938964844,34936.19921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953803896903992,1.0,0.0,0.0,3.5662636756896973,3.56628680229187,8.486335332236195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.05859375,0.0,1434.2110595703125,1895.4371337890625,0.0,1574.4881591796875,0.8818730115890503,1.0,0.0,3.0,1.0,0.0
12164280,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.7099255323410034,0.235267773270607,0.2159692347049713,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2482604980469,0.8126529455184937,0.3583205640316009,0.3435976803302765,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.9990000128746032,0.7684467434883118,0.4743592739105224,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.7158932089805603,0.2413447797298431,0.2332140803337097,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.577495276927948,0.1276545226573944,0.5961627960205078,285.248291015625,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.98681640625,285.2469787597656,1.0,0.4702992737293243,1.0,1.0,0.0,1.0,-2.236706018447876,2.2367019653320312,4.022602752229432e-06,1.726343870162964,0.8925145864486694,0.8925145864486694,0.0,143.36500549316406,144.0,19489.251953125,-0.0,1184.8837890625,1.0,283.1499328613281,284.4567565917969,288.8786315917969,290.1889038085937,293.1499938964844,293.1499938964844,283.1499938964844,34936.19921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953803896903992,1.0,0.0,0.0,3.5662636756896973,3.56628680229187,8.486335332236195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.05859375,0.0,1434.2110595703125,1895.4371337890625,0.0,1574.4881591796875,0.8818730115890503,1.0,0.0,3.0,1.0,0.0
12164340,296.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.7051158547401428,0.0,0.2137892693281173,296.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.8075814247131348,0.0,0.3402657806873321,296.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.9990000128746032,0.0,0.4787819385528564,296.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.7111353278160095,0.0,0.2306943386793136,296.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.571968674659729,0.0,0.5875535011291504,285.2312927246094,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9867553710937,285.2301330566406,0.0,0.0,1.0,1.0,0.0,1.0,-2.22203016281128,2.2220261096954346,3.97019493902917e-06,1.714954137802124,0.0,0.0,0.0,145.00042724609375,60.0,19160.927734375,-0.0,1174.9759521484375,0.0,283.1499938964844,284.4532165527344,288.8252868652344,290.12628173828125,293.1499938964844,293.1499938964844,278.1499938964844,34250.515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.51526951789856,3.515291929244995,8.245377784987795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1375.7698974609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.7051158547401428,0.0,0.2137892693281173,296.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.8075814247131348,0.0,0.3402657806873321,296.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.9990000128746032,0.0,0.4787819385528564,296.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.7111353278160095,0.0,0.2306943386793136,296.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.571968674659729,0.0,0.5875535011291504,285.2312927246094,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9867553710937,285.2301330566406,0.0,0.0,1.0,1.0,0.0,1.0,-2.22203016281128,2.2220261096954346,3.97019493902917e-06,1.714954137802124,0.0,0.0,0.0,145.00042724609375,60.0,19160.927734375,-0.0,1174.9759521484375,0.0,283.1499938964844,284.4532165527344,288.8252868652344,290.12628173828125,293.1499938964844,293.1499938964844,278.1499938964844,34250.515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.51526951789856,3.515291929244995,8.245377784987795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1375.7698974609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.2532764971256256,0.0,0.0015121280448511,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.4093408286571502,0.0,0.0015923478640615,297.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470764160156,0.4093408286571502,0.0,0.0011761038331314,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.3791855573654175,0.0,0.0015923442551866,297.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,0.0075533189810812,285.3701171875,294.1499938964844,293.6957397460937,285.7899169921875,293.6307067871094,296.5755310058594,284.61749267578125,0.0,0.0,0.7907994985580444,0.7907994985580444,0.2092004865407943,1.0,-0.0183665696531534,0.0184402558952569,-7.368489605141804e-05,-0.0217271987348794,0.0,0.0,0.0,-0.0967565029859542,60.0,1184.7623291015625,-0.0,-1.7704222045722418e-05,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,5.690963007509708e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2542538622289934e-12,1.2543581624779865e-12,3.172860102551808e-18,6.630616888880779e-11,6.630609256097486e-11,7.761888320816248e-17,0.0,0.0,-0.0,0.0,0.0,1.5716855730130173e-21,7.199471797636406e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,0.0008528541657142,297.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,0.0013152435421943,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451232910156,0.0,0.0,0.0020023707766085,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468017578125,0.0,0.0,0.0009181546629406,297.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.0025231260806322,285.3719177246094,294.1499938964844,293.6464233398437,285.7675170898437,293.55035400390625,295.9969482421875,284.30548095703125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0091804033145308,0.0109878508374094,-0.001807446940802,-0.0255938973277807,0.0,0.0,0.0,-0.0493502914905548,60.0,508.38232421875,-0.0,-5.690131274604937e-06,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.353723878094263e-32,-7.52647344960738e-32,-8.746551555275021e-35,-1.7037850599109456e-18,-1.7036925190799162e-18,-9.260658416354196e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,0.0001193740245071,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,0.0001363957999274,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,0.0001271662913495,297.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447570800781,0.0,0.0,0.0001262206351384,297.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,0.0005517720128409,285.36834716796875,294.1499938964844,293.5948791503906,285.7451171875,293.5526428222656,295.4077453613281,284.1793212890625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012733410112559,0.0053226491436362,-0.0040493081323802,-0.0293451882898807,0.0,0.0,0.0,-0.0103805139660835,60.0,200.16873168945312,-0.0,-1.1054144977151736e-07,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6367280320244345e-39,-3.5512182124397385e-39,-8.925738724332641e-40,2.5028154851413977e-21,2.5025695120002626e-21,2.459280774559425e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0001013089713524,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,0.0001074084939318,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394470214844,0.0,0.0,8.113115472951904e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,0.0001067182383849,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,0.0005030250758863,285.36700439453125,294.1499938964844,293.5435485839844,285.72381591796875,293.5528259277344,294.9326171875,284.1449279785156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010797533905133,0.0014262853655964,-0.0003465319459792,-0.0330474264919757,0.0,0.0,0.0,-0.0110962865874171,60.0,77.60774993896484,-0.0,-7.947738822622341e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.198817302645071e-43,-6.473998905180657e-43,-3.251012437233576e-43,2.5028150812446146e-21,2.502564867187253e-21,2.5013771041713803e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,9.994215361075476e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,0.0001052405423251,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,7.772911339998245e-05,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,0.0001052438819897,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,0.0004992317990399,285.3656616210937,294.1499938964844,293.49237060546875,285.7035522460937,293.552490234375,294.5692749023437,284.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654763318598,6.388057016692984e-08,0.0010654124198481,-0.0343313701450824,0.0,0.0,0.0,-0.0114936791360378,60.0,32.725677490234375,-0.0,-7.733537898957368e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044975420895947e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
