time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164760,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,9.990404942072928e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,0.0001052018924383,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,7.770417141728103e-05,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34234619140625,0.0,0.0,0.0001052038205671,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,0.0004990353481844,285.3642272949219,294.1499938964844,293.4413757324219,285.6842956542969,293.5516662597656,294.2857971191406,284.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646171867847,1.3423028022430117e-08,0.0010646037990227,-0.034197486937046,0.0,0.0,0.0,-0.0114657506346702,60.0,16.136993408203125,-0.0,-7.72762973610952e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,9.982219489756972e-05,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.000105115774204,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360900878906,0.0,0.0,7.764065230730921e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,0.0001051176368491,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33660888671875,0.0,0.0,0.0004986263811588,285.3611755371094,294.1499938964844,293.33990478515625,285.64862060546875,293.5486145019531,293.884033203125,284.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317809077761922e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.754018783569336,-0.0,-7.71494370610526e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,9.982219489756972e-05,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.000105115774204,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360900878906,0.0,0.0,7.764065230730921e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,0.0001051176368491,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33660888671875,0.0,0.0,0.0004986263811588,285.3611755371094,294.1499938964844,293.33990478515625,285.64862060546875,293.5486145019531,293.884033203125,284.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317809077761922e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.754018783569336,-0.0,-7.71494370610526e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,9.973983105737716e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,0.0001050290593411,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,7.75765729486011e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,0.0001050309001584,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,0.0004982150276191,285.35791015625,294.1499938964844,293.2391357421875,285.6164855957031,293.5437316894531,293.617919921875,284.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214938476835414e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,6.713909149169922,-0.0,-7.702188042912894e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,9.973983105737716e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,0.0001050290593411,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,7.75765729486011e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,0.0001050309001584,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,0.0004982150276191,285.35791015625,294.1499938964844,293.2391357421875,285.6164855957031,293.5437316894531,293.617919921875,284.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214938476835414e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,6.713909149169922,-0.0,-7.702188042912894e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,9.969009988708422e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,0.0001049767015501,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,7.753787940600887e-05,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,0.0001049785278155,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,0.00049796665553,285.3558349609375,294.1499938964844,293.1788635253906,285.59869384765625,293.5399169921875,293.4969482421875,284.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623320704326,1.3152822830875266e-08,0.0010623189155012,-0.0334981530904769,0.0,0.0,0.0,-0.011333230882883,60.0,6.574471473693848,-0.0,-7.694491443999142e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,9.965708159143104e-05,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,0.0001049419443006,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,7.75121952756308e-05,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362731933594,0.0,0.0,0.0001049437560141,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,0.0004978017532266,285.3544311523437,294.1499938964844,293.1390991210937,285.5875244140625,293.5370483398437,293.4273681640625,284.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.5139594078063965,-0.0,-7.689384773357234e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,9.957397560356183e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,0.0001048544581863,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,7.744754111627117e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339233398437,0.0,0.0,0.0001048562480718,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,0.0004973867326043,285.3507385253906,294.1499938964844,293.03973388671875,285.5614624023437,293.52862548828125,293.2774353027344,284.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.392819404602051,-0.0,-7.67653816069469e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,9.957397560356183e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,0.0001048544581863,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,7.744754111627117e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339233398437,0.0,0.0,0.0001048562480718,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,0.0004973867326043,285.3507385253906,294.1499938964844,293.03973388671875,285.5614624023437,293.52862548828125,293.2774353027344,284.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.392819404602051,-0.0,-7.67653816069469e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.332763671875,0.0,0.0,9.953230619430542e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,0.0001048105914378,299.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,7.741511944914237e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,0.0001048123594955,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,0.0004971786402165,285.3488464355469,294.1499938964844,292.9903259277344,285.5494384765625,293.5237731933594,293.2120361328125,284.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.337846755981445,-0.0,-7.670100643508705e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,9.949055674951524e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395080566406,0.0,0.0,0.0001047666373779,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,7.738264685031027e-05,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,0.0001047683981596,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,0.0004969701403751,285.3468933105469,294.1499938964844,292.94110107421875,285.5379943847656,293.5184936523437,293.1507568359375,284.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.2840895652771,-0.0,-7.663653889267152e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,9.940685413312168e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367919921875,0.0,0.0,0.0001046785182552,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,7.731752702966332e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,0.0001046802572091,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0004965520929545,285.3428955078125,294.1499938964844,292.8431701660156,285.51678466796875,293.5067138671875,293.0369567871094,284.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111992478629e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.178767204284668,-0.0,-7.65073693287377e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,9.940685413312168e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367919921875,0.0,0.0,0.0001046785182552,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,7.731752702966332e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,0.0001046802572091,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0004965520929545,285.3428955078125,294.1499938964844,292.8431701660156,285.51678466796875,293.5067138671875,293.0369567871094,284.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111992478629e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.178767204284668,-0.0,-7.65073693287377e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,9.93228968582116e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,0.0001045901371981,299.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,7.72522107581608e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,0.0001045918470481,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,0.0004961328231729,285.3387756347656,294.1499938964844,292.7459716796875,285.49755859375,293.49334716796875,292.9309997558594,284.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.075758457183838,-0.0,-7.637792975856429e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,9.93228968582116e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,0.0001045901371981,299.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,7.72522107581608e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,0.0001045918470481,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,0.0004961328231729,285.3387756347656,294.1499938964844,292.7459716796875,285.49755859375,293.49334716796875,292.9309997558594,284.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.075758457183838,-0.0,-7.637792975856429e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,9.923872130457312e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0001045015160343,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,7.718672713963315e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.0001045032040565,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,0.0004957123892381,285.33453369140625,294.1499938964844,292.6494445800781,285.48004150390625,293.4784545898437,292.8296203613281,284.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.974854946136475,-0.0,-7.624826281471543e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,9.923872130457312e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0001045015160343,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,7.718672713963315e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.0001045032040565,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,0.0004957123892381,285.33453369140625,294.1499938964844,292.6494445800781,285.48004150390625,293.4784545898437,292.8296203613281,284.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.974854946136475,-0.0,-7.624826281471543e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,9.917462011799216e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,0.0001044340315274,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,7.713685772614554e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,0.0001044356977217,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,0.0004953922471031,285.33123779296875,294.1499938964844,292.5765686035156,285.4676513671875,293.4660949707031,292.7546081542969,284.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.899561882019043,-0.0,-7.614958974500041e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,9.915435657603666e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,0.0001044126984197,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,7.71210907259956e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,0.0001044143573381,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,0.0004952910821884,285.3302001953125,294.1499938964844,292.5536499023437,285.4638977050781,293.4620056152344,292.7311706542969,284.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.876020908355713,-0.0,-7.611841823518263e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,9.911211236612873e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,0.0001043682204908,299.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,7.708822522545233e-05,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0001043698721332,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,0.0004950800794176,285.3279724121094,294.1499938964844,292.5060119628906,285.456298828125,293.4532470703125,292.6827087402344,284.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.827361106872559,-0.0,-7.605343910199738e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,9.906983177643268e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,0.0001043237061821,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,7.705533789703622e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.0001043253505486,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0004948689020238,285.3257751464844,294.1499938964844,292.4585266113281,285.44891357421875,293.4441223144531,292.6346740722656,284.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.779194355010986,-0.0,-7.598843865253002e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,9.898516873363404e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0001042345757014,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,7.698946865275502e-05,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,0.000104236190964,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,0.000494446081575,285.3212585449219,294.1499938964844,292.3641357421875,285.4347839355469,293.4248046875,292.53955078125,284.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.684298515319824,-0.0,-7.585836669932179e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,9.898516873363404e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0001042345757014,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,7.698946865275502e-05,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,0.000104236190964,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,0.000494446081575,285.3212585449219,294.1499938964844,292.3641357421875,285.4347839355469,293.4248046875,292.53955078125,284.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.684298515319824,-0.0,-7.585836669932179e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,9.89003965514712e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0001041453288053,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,7.692352664889768e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0001041469295159,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0004940226790495,285.31671142578125,294.1499938964844,292.2704467773437,285.4212341308594,293.40411376953125,292.4455871582031,284.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.0108444010838866,60.0,5.591291904449463,-0.0,-7.57282521135494e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,9.89003965514712e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0001041453288053,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,7.692352664889768e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0001041469295159,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0004940226790495,285.31671142578125,294.1499938964844,292.2704467773437,285.4212341308594,293.40411376953125,292.4455871582031,284.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.0108444010838866,60.0,5.591291904449463,-0.0,-7.57282521135494e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,9.88155516097322e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,0.0001040560018736,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,7.68575191614218e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,0.0001040575734805,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,0.000493598927278,285.3121032714844,294.1499938964844,292.1774597167969,285.40802001953125,293.382080078125,292.3525695800781,284.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.500108242034912,-0.0,-7.559813042234964e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,9.88155516097322e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,0.0001040560018736,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,7.68575191614218e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,0.0001040575734805,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,0.000493598927278,285.3121032714844,294.1499938964844,292.1774597167969,285.40802001953125,293.382080078125,292.3525695800781,284.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.500108242034912,-0.0,-7.559813042234964e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,9.873064118437468e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,0.0001039666167343,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,7.679146801820025e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0001039681665133,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,0.0004931748844683,285.30743408203125,294.1499938964844,292.085205078125,285.3948669433594,293.3587646484375,292.2604064941406,284.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.410682678222656,-0.0,-7.546803004743198e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,9.873064118437468e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,0.0001039666167343,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,7.679146801820025e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0001039681665133,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,0.0004931748844683,285.30743408203125,294.1499938964844,292.085205078125,285.3948669433594,293.3587646484375,292.2604064941406,284.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.410682678222656,-0.0,-7.546803004743198e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,9.868817869573832e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,0.0001039219059748,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,7.675843517063186e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,0.0001039234484778,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,0.0004929627757519,285.3051147460937,294.1499938964844,292.0393371582031,285.38824462890625,293.3466186523437,292.214599609375,284.6654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.366604804992676,-0.0,-7.540300828168256e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,9.864570893114431e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,0.0001038771952153,299.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,7.672539504710585e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,0.0001038787231664,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,0.0004927506670355,285.3027648925781,294.1499938964844,291.9936218261719,285.3815612792969,293.33416748046875,292.16900634765625,284.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.322947025299072,-0.0,-7.533800783221525e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,9.856076212599874e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0001037877664202,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,7.665930752409622e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,0.0001037892725435,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,0.0004923264496028,285.2980651855469,294.1499938964844,291.9027709960937,285.3678283691406,293.3083801269531,292.078369140625,284.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.236842155456543,-0.0,-7.520808509298149e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,9.856076212599874e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0001037877664202,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,7.665930752409622e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,0.0001037892725435,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,0.0004923264496028,285.2980651855469,294.1499938964844,291.9027709960937,285.3678283691406,293.3083801269531,292.078369140625,284.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.236842155456543,-0.0,-7.520808509298149e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,9.847582987276836e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,0.0001036983449012,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,7.659324182895944e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,0.0001036998364725,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,0.0004919022321701,285.2933654785156,294.1499938964844,291.8126220703125,285.3534545898437,293.2813720703125,291.9884948730469,284.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.152306079864502,-0.0,-7.507829735686755e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,9.847582987276836e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,0.0001036983449012,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,7.659324182895944e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,0.0001036998364725,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,0.0004919022321701,285.2933654785156,294.1499938964844,291.8126220703125,285.3534545898437,293.2813720703125,291.9884948730469,284.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.152306079864502,-0.0,-7.507829735686755e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,9.839093399932608e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,0.0001036089670378,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,7.652719796169549e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,0.0001036104367813,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,0.000491478247568,285.2886657714844,294.1499938964844,291.7231750488281,285.33819580078125,293.2532653808594,291.8993530273437,284.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.069277763366699,-0.0,-7.49486801510102e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,9.839093399932608e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,0.0001036089670378,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,7.652719796169549e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,0.0001036104367813,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,0.000491478247568,285.2886657714844,294.1499938964844,291.7231750488281,285.33819580078125,293.2532653808594,291.8993530273437,284.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.069277763366699,-0.0,-7.49486801510102e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,9.831966599449515e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.0001035339373629,299.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,7.647175516467541e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,0.0001035353852785,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,0.0004911223077215,285.28472900390625,294.1499938964844,291.6485900878906,285.32452392578125,293.2287902832031,291.82501220703125,284.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.000645160675049,-0.0,-7.483996000701154e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,9.83060963335447e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,0.0001035196473821,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,7.646119775017723e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884216308594,0.0,0.0,0.0001035210952977,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,0.0004910545540042,285.2839660644531,294.1499938964844,291.6344299316406,285.3218078613281,293.2240295410156,291.8109130859375,284.7546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,4.987685203552246,-0.0,-7.481926189711886e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
