time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167100,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,9.826369932852684e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,0.0001034750166581,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,7.642822311026976e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,0.0001034764500218,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,0.0004908427945338,285.2816162109375,294.1499938964844,291.59033203125,285.3131408691406,293.2090148925781,291.7669677734375,284.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.947421550750732,-0.0,-7.475464514072885e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,9.822133142733946e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,0.000103430407762,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,7.639525574631989e-05,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,0.0001034318338497,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,0.0004906312096863,285.2792663574219,294.1499938964844,291.5464172363281,285.3040771484375,293.1937255859375,291.7231750488281,284.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.907502174377441,-0.0,-7.46900781223303e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,9.81366611085832e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0001033412627293,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,7.63293937779963e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0001033426742651,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,0.0004902083310298,285.27459716796875,294.1499938964844,291.4590759277344,285.2847900390625,293.1623840332031,291.6361694335937,284.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.828654766082764,-0.0,-7.456115724835399e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,9.81366611085832e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0001033412627293,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,7.63293937779963e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0001033426742651,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,0.0004902083310298,285.27459716796875,294.1499938964844,291.4590759277344,285.2847900390625,293.1623840332031,291.6361694335937,284.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.828654766082764,-0.0,-7.456115724835399e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,9.80521072051488e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,0.0001032522413879,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,7.626361184520647e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,0.0001032536310958,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,0.0004897859762422,285.2699584960937,294.1499938964844,291.3724670410156,285.2637023925781,293.1300048828125,291.5498962402344,284.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.751114368438721,-0.0,-7.443251348604464e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,9.80521072051488e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,0.0001032522413879,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,7.626361184520647e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,0.0001032536310958,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,0.0004897859762422,285.2699584960937,294.1499938964844,291.3724670410156,285.2637023925781,293.1300048828125,291.5498962402344,284.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.751114368438721,-0.0,-7.443251348604464e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,9.796768426895142e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,0.0001031633582897,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,7.619793905178085e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,0.0001031647261697,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,0.0004893643199466,285.26531982421875,294.1499938964844,291.2865600585937,285.2406616210937,293.0966796875,291.46435546875,284.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.674834728240967,-0.0,-7.430418946796635e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,9.796768426895142e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,0.0001031633582897,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,7.619793905178085e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,0.0001031647261697,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,0.0004893643199466,285.26531982421875,294.1499938964844,291.2865600585937,285.2406616210937,293.0966796875,291.46435546875,284.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.674834728240967,-0.0,-7.430418946796635e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,9.788340685190632e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,0.0001030746279866,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,7.613237539771944e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.0001030759813147,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,0.0004889434203505,285.2607421875,294.1499938964844,291.20135498046875,285.21539306640625,293.0623779296875,291.3795166015625,284.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.599768161773682,-0.0,-7.41761994049739e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,9.788340685190632e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,0.0001030746279866,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,7.613237539771944e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.0001030759813147,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,0.0004889434203505,285.2607421875,294.1499938964844,291.20135498046875,285.21539306640625,293.0623779296875,291.3795166015625,284.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.599768161773682,-0.0,-7.41761994049739e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,9.78413299890235e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,0.0001030303246807,299.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,7.609964814037085e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0001030316707328,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.0004887332906946,285.2584533691406,294.1499938964844,291.1590270996094,285.20184326171875,293.0448913574219,291.3373413085937,284.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.562661170959473,-0.0,-7.411234292931115e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,9.779928950592875e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,0.0001029860723065,299.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,7.606694271089509e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,0.0001029874038067,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,0.0004885233356617,285.25616455078125,294.1499938964844,291.11688232421875,285.1877136230469,293.02716064453125,291.2953491210937,284.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.525841236114502,-0.0,-7.404857171877667e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,9.771535405889152e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,0.0001028977058012,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,7.600165554322302e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,0.0001028990154736,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0004881041240878,285.25164794921875,294.1499938964844,291.0330810546875,285.15740966796875,292.9911193847656,291.2119140625,284.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.453019618988037,-0.0,-7.392132772565675e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,9.771535405889152e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,0.0001028977058012,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,7.600165554322302e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,0.0001028990154736,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0004881041240878,285.25164794921875,294.1499938964844,291.0330810546875,285.15740966796875,292.9911193847656,291.2119140625,284.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.453019618988037,-0.0,-7.392132772565675e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,9.76316150627099e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0001028095357469,299.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,7.593650661874563e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0001028108308673,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0004876858729403,285.2471923828125,294.1499938964844,290.95001220703125,285.1242980957031,292.9542236328125,291.1291809082031,284.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.381314277648926,-0.0,-7.379449584732356e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,9.76316150627099e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0001028095357469,299.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,7.593650661874563e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0001028108308673,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0004876858729403,285.2471923828125,294.1499938964844,290.95001220703125,285.1242980957031,292.9542236328125,291.1291809082031,284.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.381314277648926,-0.0,-7.379449584732356e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,9.754808706929909e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,0.0001027215912472,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,7.587153231725097e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0001027228718157,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,0.0004872686695307,285.2427673339844,294.1499938964844,290.87530517578125,285.0921325683594,292.91656494140625,291.0487060546875,284.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.313248157501221,-0.0,-7.366808318920448e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,9.754808706929909e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,0.0001027215912472,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,7.587153231725097e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0001027228718157,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,0.0004872686695307,285.2427673339844,294.1499938964844,290.87530517578125,285.0921325683594,292.91656494140625,291.0487060546875,284.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.313248157501221,-0.0,-7.366808318920448e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,9.747143485583364e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,0.0001026408863253,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,7.581189856864512e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,0.000102642145066,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,0.0004868858377449,285.2387390136719,294.1499938964844,290.8201599121094,285.0666198730469,292.8814697265625,290.9794921875,284.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.258071422576904,-0.0,-7.355217945814729e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.746477735461669e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0001026338795782,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,7.580672536278144e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.0001026351383188,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,0.0004868525720667,285.2383728027344,294.1499938964844,290.8159484863281,285.0645751953125,292.87841796875,290.9737854003906,284.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.253700256347656,-0.0,-7.354211817300893e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,9.742320980876684e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,0.0001025901146931,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,7.577438373118639e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.0001025913661578,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,0.000486644974444,285.2362060546875,294.1499938964844,290.7916564941406,285.052490234375,292.8592529296875,290.9397888183594,284.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025989578129e-08,0.0010381224565207,-0.0260925367474555,0.0,0.0,0.0,-0.00993038341403,60.0,4.228282928466797,-0.0,-7.34793133005951e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,9.738170047057793e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0001025464152917,299.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,7.574210030725226e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0001025476594804,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0004864376678597,285.23406982421875,294.1499938964844,290.77081298828125,285.0414733886719,292.8400573730469,290.9083557128906,284.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271230976854896e-08,0.0010376794962212,-0.0259569436311721,0.0,0.0,0.0,-0.0099047059193253,60.0,4.205463409423828,-0.0,-7.341662211501898e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,9.729887096909806e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.0001024592129397,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,7.567766442662105e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0001024604353005,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.0004860239860136,285.22979736328125,294.1499938964844,290.73883056640625,285.0224914550781,292.8017578125,290.8531799316406,284.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.167044162750244,-0.0,-7.329160212066199e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,9.729887096909806e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.0001024592129397,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,7.567766442662105e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0001024604353005,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.0004860239860136,285.22979736328125,294.1499938964844,290.73883056640625,285.0224914550781,292.8017578125,290.8531799316406,284.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.167044162750244,-0.0,-7.329160212066199e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,9.721630340209232e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,0.0001023722797981,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.561343227280304e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,0.0001023734876071,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,0.000485611584736,285.2255554199219,294.1499938964844,290.71893310546875,285.0073547363281,292.76373291015625,290.8092041015625,284.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,4.138196468353272,-0.0,-7.316708661164739e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,9.721630340209232e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,0.0001023722797981,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.561343227280304e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,0.0001023734876071,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,0.000485611584736,285.2255554199219,294.1499938964844,290.71893310546875,285.0073547363281,292.76373291015625,290.8092041015625,284.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,4.138196468353272,-0.0,-7.316708661164739e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,9.713400504551828e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0001022856304189,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,7.554941839771345e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0001022868236759,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.0004852005513384,285.2214050292969,294.1499938964844,290.7099914550781,284.9956970214844,292.7261962890625,290.7763061523437,284.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.117944240570068,-0.0,-7.304308269340255e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,9.713400504551828e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0001022856304189,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,7.554941839771345e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0001022868236759,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.0004852005513384,285.2214050292969,294.1499938964844,290.7099914550781,284.9956970214844,292.7261962890625,290.7763061523437,284.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.117944240570068,-0.0,-7.304308269340255e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,9.70519904512912e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,0.0001021992793539,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,7.548561552539468e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0001022004507831,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.0004847909149248,285.2173156738281,294.1499938964844,290.7109069824219,284.9871826171875,292.6893310546875,290.7540283203125,284.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.105448246002197,-0.0,-7.29196116822095e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,9.70519904512912e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,0.0001021992793539,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,7.548561552539468e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0001022004507831,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.0004847909149248,285.2173156738281,294.1499938964844,290.7109069824219,284.9871826171875,292.6893310546875,290.7540283203125,284.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.105448246002197,-0.0,-7.29196116822095e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,9.701109956949948e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,0.0001021562275127,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,7.545380503870547e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0001021573916659,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,0.0004845866933465,285.2152709960937,294.1499938964844,290.7147521972656,284.9840087890625,292.6712341308594,290.74688720703125,284.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337351122871,9.808787559961727e-09,0.0010337252169847,-0.0247462783008813,0.0,0.0,0.0,-0.0096754534170031,60.0,4.102004051208496,-0.0,-7.28580928921474e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.697027417132632e-05,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.0001021132411551,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,7.542204548371956e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,0.0001021143980324,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0004843827628064,285.2132568359375,294.1499938964844,290.7206420898437,284.9814758300781,292.65338134765625,290.7420959472656,284.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332994861528,9.757845198521409e-09,0.0010332897072657,-0.0246129054576158,0.0,0.0,0.0,-0.0096501987427473,60.0,4.100114822387695,-0.0,-7.279670199977772e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,9.688884892966598e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0001020275158225,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,7.535870827268809e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,0.0001020286581479,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.0004839760949835,285.20928955078125,294.1499938964844,290.7380676269531,284.97821044921875,292.61834716796875,290.7388610839844,284.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.65625002180559e-09,0.0010324208997189,-0.0243469160050153,0.0,0.0,0.0,-0.0095998337492346,60.0,4.100573539733887,-0.0,-7.267433232982512e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,9.688884892966598e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0001020275158225,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,7.535870827268809e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,0.0001020286581479,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.0004839760949835,285.20928955078125,294.1499938964844,290.7380676269531,284.97821044921875,292.61834716796875,290.7388610839844,284.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.65625002180559e-09,0.0010324208997189,-0.0243469160050153,0.0,0.0,0.0,-0.0095998337492346,60.0,4.100573539733887,-0.0,-7.267433232982512e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,9.680774383014068e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0001019421251839,299.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,7.52956184442155e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0001019432529574,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.0004835709987673,285.20538330078125,294.1499938964844,290.7620849609375,284.9770202636719,292.5844116210937,290.74395751953125,284.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315652471035,9.555053637200215e-09,0.0010315555846318,-0.0240819621831178,0.0,0.0,0.0,-0.0095496671274304,60.0,4.106483936309815,-0.0,-7.255254530491585e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,9.680774383014068e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0001019421251839,299.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,7.52956184442155e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0001019432529574,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.0004835709987673,285.20538330078125,294.1499938964844,290.7620849609375,284.9770202636719,292.5844116210937,290.74395751953125,284.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315652471035,9.555053637200215e-09,0.0010315555846318,-0.0240819621831178,0.0,0.0,0.0,-0.0095496671274304,60.0,4.106483936309815,-0.0,-7.255254530491585e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,9.67269588727504e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,0.0001018570619635,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,7.523276872234419e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.000101858175185,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,0.0004831675032619,285.2015380859375,294.1499938964844,290.7916259765625,284.9774780273437,292.5516357421875,290.7563171386719,284.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307031916454,9.45425249199161e-09,0.0010306937620043,-0.023818040266633,0.0,0.0,0.0,-0.0094996951520442,60.0,4.116884231567383,-0.0,-7.243134092504988e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,9.67269588727504e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,0.0001018570619635,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,7.523276872234419e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.000101858175185,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,0.0004831675032619,285.2015380859375,294.1499938964844,290.7916259765625,284.9774780273437,292.5516357421875,290.7563171386719,284.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307031916454,9.45425249199161e-09,0.0010306937620043,-0.023818040266633,0.0,0.0,0.0,-0.0094996951520442,60.0,4.116884231567383,-0.0,-7.243134092504988e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,9.664649405749516e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,0.000101772347989,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,7.517018093494698e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0001017734466586,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,0.0004827656375709,285.19775390625,294.1499938964844,290.8255920410156,284.97930908203125,292.5201110839844,290.7750244140625,284.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298446286469,9.353867014283423e-09,0.0010298353154212,-0.023555202409625,0.0,0.0,0.0,-0.0094499299302697,60.0,4.131006717681885,-0.0,-7.231073340108196e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
