time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169440,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,9.664649405749516e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,0.000101772347989,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,7.517018093494698e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0001017734466586,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,0.0004827656375709,285.19775390625,294.1499938964844,290.8255920410156,284.97930908203125,292.5201110839844,290.7750244140625,284.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298446286469,9.353867014283423e-09,0.0010298353154212,-0.023555202409625,0.0,0.0,0.0,-0.0094499299302697,60.0,4.131006717681885,-0.0,-7.231073340108196e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,9.660638897912575e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,0.000101730118331,299.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,7.513898162869737e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,0.0001017312097246,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,0.0004825653159059,285.1958923339844,294.1499938964844,290.8438720703125,284.9805908203125,292.5048217773437,290.7864685058594,284.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303824377582261e-09,0.0010294073726981,-0.0234241746366024,0.0,0.0,0.0,-0.0094251222908496,60.0,4.139216899871826,-0.0,-7.22506499073461e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,9.656637121224776e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,0.0001016879905364,299.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,7.510785508202389e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,0.0001016890673781,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,0.0004823654599022,285.19403076171875,294.1499938964844,290.8628845214844,284.9820556640625,292.4898376464844,290.7991027832031,284.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289897909387,9.253897204075656e-09,0.001028980477713,-0.0232934448868036,0.0,0.0,0.0,-0.0094003705307841,60.0,4.148055076599121,-0.0,-7.219072273301208e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,9.648660488892348e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,0.0001016040041577,299.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,7.504579843953252e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0001016050664475,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,0.0004819670284632,285.1903991699219,294.1499938964844,290.90240478515625,284.9854431152344,292.4608764648437,290.8275146484375,284.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281386785209,9.15437237125616e-09,0.0010281294817104,-0.0230328533798456,0.0,0.0,0.0,-0.0093510318547487,60.0,4.167233943939209,-0.0,-7.207135155340438e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,9.648660488892348e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,0.0001016040041577,299.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,7.504579843953252e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0001016050664475,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,0.0004819670284632,285.1903991699219,294.1499938964844,290.90240478515625,284.9854431152344,292.4608764648437,290.8275146484375,284.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281386785209,9.15437237125616e-09,0.0010281294817104,-0.0230328533798456,0.0,0.0,0.0,-0.0093510318547487,60.0,4.167233943939209,-0.0,-7.207135155340438e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.640717325964944e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,0.0001015203743008,299.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,7.498401100747287e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0001015214293147,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0004815703141503,285.1867980957031,294.1499938964844,290.943115234375,284.9891052246094,292.4332275390625,290.8592834472656,284.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027291174978,9.055275640434957e-09,0.0010272820945829,-0.0227733738720417,0.0,0.0,0.0,-0.0093019055202603,60.0,4.187767505645752,-0.0,-7.195259144054944e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.640717325964944e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,0.0001015203743008,299.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,7.498401100747287e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0001015214293147,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0004815703141503,285.1867980957031,294.1499938964844,290.943115234375,284.9891052246094,292.4332275390625,290.8592834472656,284.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027291174978,9.055275640434957e-09,0.0010272820945829,-0.0227733738720417,0.0,0.0,0.0,-0.0093019055202603,60.0,4.187767505645752,-0.0,-7.195259144054944e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.632809087634088e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0001014371082419,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,7.492249278584495e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.0001014381487038,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0004811753169633,285.1832580566406,294.1499938964844,290.9838562011719,284.9927062988281,292.4065856933594,290.8932189941406,284.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.20893144607544,-0.0,-7.183444239444725e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.632809087634088e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0001014371082419,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,7.492249278584495e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.0001014381487038,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0004811753169633,285.1832580566406,294.1499938964844,290.9838562011719,284.9927062988281,292.4065856933594,290.8932189941406,284.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.20893144607544,-0.0,-7.183444239444725e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.624938684282824e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,0.0001013542496366,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,7.486127287847921e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0001013552755466,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,0.0004807822406291,285.1798095703125,294.1499938964844,291.0235900878906,284.99591064453125,292.3811340332031,290.9287414550781,284.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025607693009,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.229956150054932,-0.0,-7.17169612585167e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.624938684282824e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,0.0001013542496366,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,7.486127287847921e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0001013552755466,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,0.0004807822406291,285.1798095703125,294.1499938964844,291.0235900878906,284.99591064453125,292.3811340332031,290.9287414550781,284.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025607693009,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.229956150054932,-0.0,-7.17169612585167e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.62101767072454e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.0001013129658531,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,7.483077206416056e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,0.0001013139844872,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.000480586400954,285.1781005859375,294.1499938964844,291.042724609375,284.99725341796875,292.368896484375,290.9468078613281,284.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251894127577,8.809508678098155e-09,0.0010251805651932,-0.0221298299729824,0.0,0.0,0.0,-0.0091800689697265,60.0,4.240154266357422,-0.0,-7.16584693805089e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,9.617106115911156e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,0.000101271776657,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,7.480034400941804e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.0001012727880151,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.000480391056044,285.1763916015625,294.1499938964844,291.0611877441406,284.9983825683594,292.3569030761719,290.9648742675781,284.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024772063829,8.76070949118457e-09,0.0010247633326798,-0.0220020432025194,0.0,0.0,0.0,-0.0091558769345283,60.0,4.250013828277588,-0.0,-7.160014092733037e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,9.60931138251908e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0001011897111311,299.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,7.473971345461905e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,0.0001011907079373,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,0.000480001734104,285.1730651855469,294.1499938964844,291.0955810546875,284.9998779296875,292.3337707519531,291.00054931640625,285.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.2683634757995605,-0.0,-7.14839814008883e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,9.60931138251908e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0001011897111311,299.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,7.473971345461905e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,0.0001011907079373,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,0.000480001734104,285.1730651855469,294.1499938964844,291.0955810546875,284.9998779296875,292.3337707519531,291.00054931640625,285.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.2683634757995605,-0.0,-7.14839814008883e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.601555211702362e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,0.0001011080457828,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,7.467938121408224e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,0.0001011090280371,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0004796143330167,285.1697998046875,294.1499938964844,291.12567138671875,285.00006103515625,292.3116760253906,291.03472900390625,285.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.284170150756836,-0.0,-7.136848978461785e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.601555211702362e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,0.0001011080457828,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,7.467938121408224e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,0.0001011090280371,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0004796143330167,285.1697998046875,294.1499938964844,291.12567138671875,285.00006103515625,292.3116760253906,291.03472900390625,285.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.284170150756836,-0.0,-7.136848978461785e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,9.59383833105676e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,0.0001010267951642,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,7.461934728780761e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,0.0001010277628665,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,0.0004792288818862,285.1665954589844,294.1499938964844,291.1503601074219,284.9986267089844,292.2904968261719,291.0663452148437,285.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.296684265136719,-0.0,-7.12536731839464e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,9.59383833105676e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,0.0001010267951642,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,7.461934728780761e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,0.0001010277628665,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,0.0004792288818862,285.1665954589844,294.1499938964844,291.1503601074219,284.9986267089844,292.2904968261719,291.0663452148437,285.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.296684265136719,-0.0,-7.12536731839464e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,9.586160740582272e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0001009459592751,299.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,7.45596262277104e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,0.0001009469124255,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,0.0004788454098161,285.1634521484375,294.1499938964844,291.1685791015625,284.9953308105469,292.2700500488281,291.0946655273437,285.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214622598141,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.305324077606201,-0.0,-7.113953870430123e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,9.586160740582272e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0001009459592751,299.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,7.45596262277104e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,0.0001009469124255,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,0.0004788454098161,285.1634521484375,294.1499938964844,291.1685791015625,284.9953308105469,292.2700500488281,291.0946655273437,285.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214622598141,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.305324077606201,-0.0,-7.113953870430123e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,9.582336497260258e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0001009057014016,299.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,7.452988211298361e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0001009066472761,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0004786544304806,285.16192626953125,294.1499938964844,291.1749267578125,284.99285888671875,292.2601013183594,291.1071472167969,285.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210626060143,8.32695157271246e-09,0.0010210543405264,-0.0208661686629056,0.0,0.0,0.0,-0.0089408447965979,60.0,4.307809352874756,-0.0,-7.108273081257721e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,9.578523167874664e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,0.0001008655453915,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,7.450021075783297e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,0.000100866491266,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,0.0004784639459103,285.160400390625,294.1499938964844,291.1792297363281,284.9898376464844,292.2502746582031,291.1183776855469,285.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206557344645,8.279376295661223e-09,0.0010206474689766,-0.0207415781915187,0.0,0.0,0.0,-0.0089172590523958,60.0,4.309007167816162,-0.0,-7.102609345110977e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.570926340529697e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.0001007855535135,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,7.444111543009058e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0001007864848361,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.0004780845192726,285.1573791503906,294.1499938964844,291.1811828613281,284.9818725585937,292.23095703125,291.1366577148437,285.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.18460588192238e-09,0.0010198371019214,-0.0204933937638998,0.0,0.0,0.0,-0.0088702775537967,60.0,4.307245254516602,-0.0,-7.0913337424372e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.570926340529697e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.0001007855535135,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,7.444111543009058e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0001007864848361,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.0004780845192726,285.1573791503906,294.1499938964844,291.1811828613281,284.9818725585937,292.23095703125,291.1366577148437,285.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.18460588192238e-09,0.0010198371019214,-0.0204933937638998,0.0,0.0,0.0,-0.0088702775537967,60.0,4.307245254516602,-0.0,-7.0913337424372e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,9.563370258547366e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.000100705998193,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,7.43823402444832e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,0.0001007069222396,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0004777071007993,285.1544494628906,294.1499938964844,291.17340087890625,284.97119140625,292.21197509765625,291.1483764648437,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465448528528,0.0,0.0,0.0,-0.0088235503062605,60.0,4.29908561706543,-0.0,-7.080128483494263e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,9.563370258547366e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.000100705998193,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,7.43823402444832e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,0.0001007069222396,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0004777071007993,285.1544494628906,294.1499938964844,291.17340087890625,284.97119140625,292.21197509765625,291.1483764648437,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465448528528,0.0,0.0,0.0,-0.0088235503062605,60.0,4.29908561706543,-0.0,-7.080128483494263e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,9.555855649523436e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,0.0001006268794299,299.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,7.432388520101085e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,0.0001006277889246,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,0.0004773317778017,285.1515808105469,294.1499938964844,291.15478515625,284.9573974609375,292.1930847167969,291.15252685546875,285.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010500848293,0.0,0.0,0.0,-0.0087770791724324,60.0,4.283824443817139,-0.0,-7.068992857739431e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,9.555855649523436e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,0.0001006268794299,299.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,7.432388520101085e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,0.0001006277889246,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,0.0004773317778017,285.1515808105469,294.1499938964844,291.15478515625,284.9573974609375,292.1930847167969,291.15252685546875,285.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010500848293,0.0,0.0,0.0,-0.0087770791724324,60.0,4.283824443817139,-0.0,-7.068992857739431e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,9.548382513457908e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,0.0001005481972242,299.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,7.426575757563114e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,0.000100549092167,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0004769585502799,285.1487731933594,294.1499938964844,291.1242370605469,284.9402160644531,292.174072265625,291.1480712890625,285.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174325434491,-0.0197569224983453,0.0,0.0,0.0,-0.0087308678776025,60.0,4.260734081268311,-0.0,-7.057928286258176e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,9.548382513457908e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,0.0001005481972242,299.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,7.426575757563114e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,0.000100549092167,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0004769585502799,285.1487731933594,294.1499938964844,291.1242370605469,284.9402160644531,292.174072265625,291.1480712890625,285.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174325434491,-0.0197569224983453,0.0,0.0,0.0,-0.0087308678776025,60.0,4.260734081268311,-0.0,-7.057928286258176e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,9.54466304392554e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,0.0001005090307444,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,7.423682109219953e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,0.0001005099256872,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0004767727514263,285.1473999023437,294.1499938964844,291.1041259765625,284.93023681640625,292.1644287109375,291.14208984375,285.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856989725496533e-09,0.0010170356836169,-0.0196353960782289,0.0,0.0,0.0,-0.0087078642100095,60.0,4.245816230773926,-0.0,-7.052424422226977e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,9.540953033138068e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,0.0001004699734039,299.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,7.420795736834407e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0001004708537948,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0004765874473378,285.1460266113281,294.1499938964844,291.08062744140625,284.9192810058594,292.1546936035156,291.1336364746094,285.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810709412581218e-09,0.0010166399879381,-0.019514188170433,0.0,0.0,0.0,-0.0086849210783839,60.0,4.228748798370361,-0.0,-7.046936190135966e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,9.533565025776623e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,0.0001003921861411,299.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,7.415049185510725e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,0.00010039305198,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,0.0004762184398714,285.14337158203125,294.1499938964844,291.0229187011719,284.89422607421875,292.1347351074219,291.1089782714844,285.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718552907931553e-09,0.0010158519726246,-0.0192728303372859,0.0,0.0,0.0,-0.0086392350494861,60.0,4.187826633453369,-0.0,-7.036014437744599e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,9.533565025776623e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,0.0001003921861411,299.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,7.415049185510725e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,0.00010039305198,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,0.0004762184398714,285.14337158203125,294.1499938964844,291.0229187011719,284.89422607421875,292.1347351074219,291.1089782714844,285.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718552907931553e-09,0.0010158519726246,-0.0192728303372859,0.0,0.0,0.0,-0.0086392350494861,60.0,4.187826633453369,-0.0,-7.036014437744599e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,9.5259805675596e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,0.0001003123252303,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,7.409149839077145e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0001003131837933,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,0.0004758396244142,285.1407470703125,294.1499938964844,290.95001220703125,284.8645935058594,292.1138916015625,291.0726318359375,285.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150506859645,7.623952136270873e-09,0.0010150430025532,-0.0190250650048255,0.0,0.0,0.0,-0.0085923373699188,60.0,4.1366143226623535,-0.0,-7.024812020972604e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,9.5259805675596e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,0.0001003123252303,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,7.409149839077145e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0001003131837933,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,0.0004758396244142,285.1407470703125,294.1499938964844,290.95001220703125,284.8645935058594,292.1138916015625,291.0726318359375,285.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150506859645,7.623952136270873e-09,0.0010150430025532,-0.0190250650048255,0.0,0.0,0.0,-0.0085923373699188,60.0,4.1366143226623535,-0.0,-7.024812020972604e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,9.515639976598322e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,0.0001002034478005,299.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,7.401106267934665e-05,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,0.0001002042990876,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0004753231187351,285.1382141113281,294.1499938964844,290.8644714355469,284.8321533203125,292.0919494628906,291.02471923828125,285.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139481164515,7.495010834190907e-09,0.0010139405494555,-0.0186873562633991,0.0,0.0,0.0,-0.00852841604501,60.0,4.075467586517334,-0.0,-7.00955737897857e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,9.515639976598322e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,0.0001002034478005,299.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,7.401106267934665e-05,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,0.0001002042990876,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0004753231187351,285.1382141113281,294.1499938964844,290.8644714355469,284.8321533203125,292.0919494628906,291.02471923828125,285.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139481164515,7.495010834190907e-09,0.0010139405494555,-0.0186873562633991,0.0,0.0,0.0,-0.00852841604501,60.0,4.075467586517334,-0.0,-7.00955737897857e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
