time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171780,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,9.499431325821206e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0001000327756628,299.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,7.388498488580808e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.0001000336123979,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,0.0004745135083794,285.1357421875,294.1499938964844,290.7700500488281,284.7988586425781,292.0687255859375,290.9664611816406,285.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122202802449,7.292953796422806e-09,0.0010122129460796,-0.0181581377983093,0.0,0.0,0.0,-0.0084282485768198,60.0,4.005157470703125,-0.0,-6.98568669577071e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,9.499431325821206e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0001000327756628,299.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,7.388498488580808e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.0001000336123979,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,0.0004745135083794,285.1357421875,294.1499938964844,290.7700500488281,284.7988586425781,292.0687255859375,290.9664611816406,285.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122202802449,7.292953796422806e-09,0.0010122129460796,-0.0181581377983093,0.0,0.0,0.0,-0.0084282485768198,60.0,4.005157470703125,-0.0,-6.98568669577071e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,9.489367221249267e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,9.992680134018884e-05,299.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,7.38067101337947e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,9.992763079935683e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,0.0004740107979159,285.134521484375,294.1499938964844,290.7197265625,284.7818298339844,292.0565795898437,290.93389892578125,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111473966389,7.167509252781201e-09,0.0010111402953043,-0.0178295727819204,0.0,0.0,0.0,-0.0083660604432225,60.0,3.966874122619629,-0.0,-6.970886801127564e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,9.478197171119972e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,9.980918548535556e-05,299.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,7.371982792392373e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,9.981000766856596e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,0.0004734528774861,285.1333312988281,294.1499938964844,290.6674194335937,284.7645568847656,292.0440979003906,290.89947509765625,285.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099568171426,7.028289061850046e-09,0.0010099498322233,-0.0174649190157651,0.0,0.0,0.0,-0.0082970429211854,60.0,3.926802396774292,-0.0,-6.954480369358862e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,9.452806261833756e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.954181587090716e-05,299.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,7.352233660640195e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,9.954263077815996e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,0.0004721845907624,285.1309814453125,294.1499938964844,290.55712890625,284.72918701171875,292.0180358886719,290.825439453125,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072507429867,6.711828426375632e-09,0.0010072439908981,-0.0166360009461641,0.0,0.0,0.0,-0.0081401616334915,60.0,3.8414361476898193,-0.0,-6.917258588146069e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,9.452806261833756e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.954181587090716e-05,299.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,7.352233660640195e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,9.954263077815996e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,0.0004721845907624,285.1309814453125,294.1499938964844,290.55712890625,284.72918701171875,292.0180358886719,290.825439453125,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072507429867,6.711828426375632e-09,0.0010072439908981,-0.0166360009461641,0.0,0.0,0.0,-0.0081401616334915,60.0,3.8414361476898193,-0.0,-6.917258588146069e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,9.424409654457122e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.924279584083706e-05,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,7.330146036110818e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.9243588920217e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,0.0004707661282736,285.12872314453125,294.1499938964844,290.4398193359375,284.6926574707031,291.9905090332031,290.7459716796875,285.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042241774499,6.3579150832993045e-09,0.0010042177746072,-0.0157089419662952,0.0,0.0,0.0,-0.0079647116363048,60.0,3.750247240066528,-0.0,-6.8757493920657e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,9.424409654457122e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.924279584083706e-05,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,7.330146036110818e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.9243588920217e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,0.0004707661282736,285.12872314453125,294.1499938964844,290.4398193359375,284.6926574707031,291.9905090332031,290.7459716796875,285.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042241774499,6.3579150832993045e-09,0.0010042177746072,-0.0157089419662952,0.0,0.0,0.0,-0.0079647116363048,60.0,3.750247240066528,-0.0,-6.8757493920657e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,9.394020162289962e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,9.892279194900766e-05,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,7.306509360205382e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,9.892357775243e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,0.0004692481888923,285.1264953613281,294.1499938964844,290.316162109375,284.6548767089844,291.9613647460937,290.6619873046875,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009853867813,5.9791891438010225e-09,0.0010009794495999,-0.0147168412804603,0.0,0.0,0.0,-0.0077769611962139,60.0,3.653849840164185,-0.0,-6.831469079315866e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,9.394020162289962e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,9.892279194900766e-05,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,7.306509360205382e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,9.892357775243e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,0.0004692481888923,285.1264953613281,294.1499938964844,290.316162109375,284.6548767089844,291.9613647460937,290.6619873046875,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009853867813,5.9791891438010225e-09,0.0010009794495999,-0.0147168412804603,0.0,0.0,0.0,-0.0077769611962139,60.0,3.653849840164185,-0.0,-6.831469079315866e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,9.362916898680852e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.85952719929628e-05,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,7.282316801138222e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.859604324446992e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,0.0004676945100072,285.1243591308594,294.1499938964844,290.18670654296875,284.6157531738281,291.9305725097656,290.5745544433594,285.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976702276617,5.5915592156452484e-09,0.0009976646397262,-0.0137013737112283,0.0,0.0,0.0,-0.0075847958214581,60.0,3.5531904697418213,-0.0,-6.786294903804446e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,9.362916898680852e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.85952719929628e-05,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,7.282316801138222e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.859604324446992e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,0.0004676945100072,285.1243591308594,294.1499938964844,290.18670654296875,284.6157531738281,291.9305725097656,290.5745544433594,285.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976702276617,5.5915592156452484e-09,0.0009976646397262,-0.0137013737112283,0.0,0.0,0.0,-0.0075847958214581,60.0,3.5531904697418213,-0.0,-6.786294903804446e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.347539889859036e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,9.843335283221676e-05,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,7.270356582012028e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.843412408372389e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.0004669264599215,285.1233215332031,294.1499938964844,290.1200256347656,284.595703125,291.9144287109375,290.5296325683594,285.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960320312529,5.399930724792057e-09,0.0009960266761481,-0.0131993517279624,0.0,0.0,0.0,-0.007489800453186,60.0,3.501463890075684,-0.0,-6.764017967952898e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,9.332451008958742e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,9.827446046983825e-05,299.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,7.25862046238035e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,9.827522444538772e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,0.0004661727289203,285.1222839355469,294.1499938964844,290.0521240234375,284.57525634765625,291.8979797363281,290.4843444824219,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944234043359,5.211883369327097e-09,0.0009944181656464,-0.0127067025750875,0.0,0.0,0.0,-0.0073965745978057,60.0,3.4493229389190674,-0.0,-6.742192937281288e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,9.304525883635506e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,9.798040991881862e-05,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,7.236900273710489e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.798115934245288e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.000464777869638,285.1202697753906,294.1499938964844,289.9130554199219,284.5332946777344,291.8637390136719,290.3922424316406,285.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914467809721,4.863866198689948e-09,0.0009914418915286,-0.0117949377745389,0.0,0.0,0.0,-0.0072240456938743,60.0,3.343484878540039,-0.0,-6.70189521656539e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,9.304525883635506e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,9.798040991881862e-05,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,7.236900273710489e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.798115934245288e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.000464777869638,285.1202697753906,294.1499938964844,289.9130554199219,284.5332946777344,291.8637390136719,290.3922424316406,285.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914467809721,4.863866198689948e-09,0.0009914418915286,-0.0117949377745389,0.0,0.0,0.0,-0.0072240456938743,60.0,3.343484878540039,-0.0,-6.70189521656539e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.280101949116216e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,9.772322664503008e-05,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,7.217902748379856e-05,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.772396151674911e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0004635578661691,285.1182861328125,294.1499938964844,289.7700500488281,284.4898986816406,291.82781982421875,290.2984619140625,285.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888435015454,4.559470134779531e-09,0.0009888389613479,-0.0109974322840571,0.0,0.0,0.0,-0.0070731430314481,60.0,3.236363410949707,-0.0,-6.666746799055545e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.280101949116216e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,9.772322664503008e-05,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,7.217902748379856e-05,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.772396151674911e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0004635578661691,285.1182861328125,294.1499938964844,289.7700500488281,284.4898986816406,291.82781982421875,290.2984619140625,285.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888435015454,4.559470134779531e-09,0.0009888389613479,-0.0109974322840571,0.0,0.0,0.0,-0.0070731430314481,60.0,3.236363410949707,-0.0,-6.666746799055545e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,9.261204832000658e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,9.75242437561974e-05,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,7.203204586403444e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.75249713519588e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,0.0004626139707397,285.11639404296875,294.1499938964844,289.623779296875,284.4449768066406,291.78985595703125,290.2018737792969,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868290508165,4.3239429814434516e-09,0.0009868247434496,-0.0103803444653749,0.0,0.0,0.0,-0.0069563807919621,60.0,3.128770112991333,-0.0,-6.63961401414781e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,9.261204832000658e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,9.75242437561974e-05,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,7.203204586403444e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.75249713519588e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,0.0004626139707397,285.11639404296875,294.1499938964844,289.623779296875,284.4449768066406,291.78985595703125,290.2018737792969,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868290508165,4.3239429814434516e-09,0.0009868247434496,-0.0103803444653749,0.0,0.0,0.0,-0.0069563807919621,60.0,3.128770112991333,-0.0,-6.63961401414781e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,9.24807827686891e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.738602238940076e-05,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,7.192994235083461e-05,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.738673543324694e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0004619582905434,285.11456298828125,294.1499938964844,289.474853515625,284.39862060546875,291.7501525878906,290.10223388671875,285.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854293894022,4.160309430289999e-09,0.0009854251984506,-0.0099516147747635,0.0,0.0,0.0,-0.0068752593360841,60.0,3.021472692489624,-0.0,-6.62079600033394e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,9.24807827686891e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.738602238940076e-05,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,7.192994235083461e-05,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.738673543324694e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0004619582905434,285.11456298828125,294.1499938964844,289.474853515625,284.39862060546875,291.7501525878906,290.10223388671875,285.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854293894022,4.160309430289999e-09,0.0009854251984506,-0.0099516147747635,0.0,0.0,0.0,-0.0068752593360841,60.0,3.021472692489624,-0.0,-6.62079600033394e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,9.24387713894248e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,9.734178456710652e-05,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,7.189726602518931e-05,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.73424976109527e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,0.0004617484519258,285.1136474609375,294.1499938964844,289.39959716796875,284.3749084472656,291.7296447753906,290.0510559082031,285.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849810739979,4.107925999363715e-09,0.0009849769994616,-0.0098143657669425,0.0,0.0,0.0,-0.0068492894060909,60.0,2.968022108078003,-0.0,-6.614777703362051e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,9.241673978976904e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.73185888142325e-05,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,7.188013114500791e-05,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,9.731929458212107e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0004616384103428,285.1127624511719,294.1499938964844,289.32391357421875,284.350830078125,291.70849609375,289.99786376953125,285.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847462642937,4.080435100917157e-09,0.0009847421897575,-0.0097423372790217,0.0,0.0,0.0,-0.0068356618285179,60.0,2.9148879051208496,-0.0,-6.611620051444336e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,9.241329098585992e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,9.731496538734064e-05,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,7.187743904069066e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,9.73156638792716e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,0.000461621209979,285.11102294921875,294.1499938964844,289.17156982421875,284.3016357421875,291.6649475097656,289.8873291015625,285.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847084293141,4.076055049040406e-09,0.0009847043547779,-0.0097308615222573,0.0,0.0,0.0,-0.0068334890529513,60.0,2.809314250946045,-0.0,-6.611117697730151e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,9.241329098585992e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,9.731496538734064e-05,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,7.187743904069066e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,9.73156638792716e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,0.000461621209979,285.11102294921875,294.1499938964844,289.17156982421875,284.3016357421875,291.6649475097656,289.8873291015625,285.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847084293141,4.076055049040406e-09,0.0009847043547779,-0.0097308615222573,0.0,0.0,0.0,-0.0068334890529513,60.0,2.809314250946045,-0.0,-6.611117697730151e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,9.246068657375872e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.736488573253156e-05,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,7.191429904196411e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.73655769485049e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.0004618579987436,285.1093444824219,294.1499938964844,289.0184020996094,284.2511291503906,291.61962890625,289.7699584960937,285.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852127404883,4.135032760643753e-09,0.0009852085495367,-0.0098853884264826,0.0,0.0,0.0,-0.0068627260625362,60.0,2.7046799659729004,-0.0,-6.617892012172888e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,9.246068657375872e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.736488573253156e-05,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,7.191429904196411e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.73655769485049e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.0004618579987436,285.1093444824219,294.1499938964844,289.0184020996094,284.2511291503906,291.61962890625,289.7699584960937,285.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852127404883,4.135032760643753e-09,0.0009852085495367,-0.0098853884264826,0.0,0.0,0.0,-0.0068627260625362,60.0,2.7046799659729004,-0.0,-6.617892012172888e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,9.254303586203604e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,9.7451607871335e-05,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,7.197834202088416e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.745229181135072e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0004622693522833,285.1076965332031,294.1499938964844,288.8651123046875,284.19940185546875,291.57208251953125,289.6432189941406,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860893478617,4.237554751540529e-09,0.0009860851569101,-0.0101540042087435,0.0,0.0,0.0,-0.0069135501980781,60.0,2.600959539413452,-0.0,-6.629676363445469e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,9.254303586203604e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,9.7451607871335e-05,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,7.197834202088416e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.745229181135072e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0004622693522833,285.1076965332031,294.1499938964844,288.8651123046875,284.19940185546875,291.57208251953125,289.6432189941406,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860893478617,4.237554751540529e-09,0.0009860851569101,-0.0101540042087435,0.0,0.0,0.0,-0.0069135501980781,60.0,2.600959539413452,-0.0,-6.629676363445469e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,9.263900574296712e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,9.755267819855362e-05,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,7.205297879409045e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,9.755335486261174e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0004627487796824,285.10614013671875,294.1499938964844,288.7122497558594,284.1465759277344,291.5228576660156,289.5094909667969,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987111357972,4.3570502761269844e-09,0.0009871069341897,-0.0104670887812972,0.0,0.0,0.0,-0.006972789298743,60.0,2.497822999954224,-0.0,-6.643424654839691e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,9.263900574296712e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,9.755267819855362e-05,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,7.205297879409045e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,9.755335486261174e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0004627487796824,285.10614013671875,294.1499938964844,288.7122497558594,284.1465759277344,291.5228576660156,289.5094909667969,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987111357972,4.3570502761269844e-09,0.0009871069341897,-0.0104670887812972,0.0,0.0,0.0,-0.006972789298743,60.0,2.497822999954224,-0.0,-6.643424654839691e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,9.268272697227076e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,9.759872045833616e-05,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,7.208698661997914e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,9.759938984643668e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0004629671748261,285.1053466796875,294.1499938964844,288.6361999511719,284.1197814941406,291.4974365234375,289.4397888183594,285.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875767864286,4.411484955113565e-09,0.0009875723626464,-0.0106097096577286,0.0,0.0,0.0,-0.0069997748360037,60.0,2.44642972946167,-0.0,-6.649693062854567e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.272198803955688e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,9.764006972545758e-05,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,7.211752381408587e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.764073911355808e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,0.0004631633346434,285.1045837402344,294.1499938964844,288.5604858398437,284.0927734375,291.4716796875,289.369140625,285.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098799506668,4.46036851897702e-09,0.0009879906428977,-0.0107377851381897,0.0,0.0,0.0,-0.0070240097120404,60.0,2.395069122314453,-0.0,-6.655324114035467e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.277276694774628e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.769354801392184e-05,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,7.215701043605804e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,9.769421012606472e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0004634170036297,285.1031188964844,294.1499938964844,288.4104309082031,284.0381774902344,291.4187316894531,289.22509765625,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885354666039,4.523557084468166e-09,0.0009885309264063,-0.0109033407643437,0.0,0.0,0.0,-0.0070553352124989,60.0,2.2926371097564697,-0.0,-6.662606466534271e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.277276694774628e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.769354801392184e-05,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,7.215701043605804e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,9.769421012606472e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0004634170036297,285.1031188964844,294.1499938964844,288.4104309082031,284.0381774902344,291.4187316894531,289.22509765625,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885354666039,4.523557084468166e-09,0.0009885309264063,-0.0109033407643437,0.0,0.0,0.0,-0.0070553352124989,60.0,2.2926371097564697,-0.0,-6.662606466534271e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.278564539272338e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.770711767487228e-05,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,7.216702215373516e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.770777251105756e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0004634813521988,285.1016845703125,294.1499938964844,288.2626953125,283.98291015625,291.3643493652344,289.07977294921875,285.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988672254607,4.5395291969896334e-09,0.0009886677144095,-0.0109451878815889,0.0,0.0,0.0,-0.0070632537826895,60.0,2.19057846069336,-0.0,-6.664447482762625e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.278564539272338e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.770711767487228e-05,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,7.216702215373516e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.770777251105756e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0004634813521988,285.1016845703125,294.1499938964844,288.2626953125,283.98291015625,291.3643493652344,289.07977294921875,285.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988672254607,4.5395291969896334e-09,0.0009886677144095,-0.0109451878815889,0.0,0.0,0.0,-0.0070632537826895,60.0,2.19057846069336,-0.0,-6.664447482762625e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.275617048842832e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.76760857156478e-05,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,7.214408833533525e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.767673327587544e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0004633341450244,285.10028076171875,294.1499938964844,288.1178894042969,283.9272155761719,291.3081970214844,288.9354248046875,285.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883575839921,4.502729744615408e-09,0.0009883531602099,-0.0108487727120518,0.0,0.0,0.0,-0.007045011036098,60.0,2.089510202407837,-0.0,-6.660205542630139e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
