time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174120,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.275617048842832e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.76760857156478e-05,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,7.214408833533525e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.767673327587544e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0004633341450244,285.10028076171875,294.1499938964844,288.1178894042969,283.9272155761719,291.3081970214844,288.9354248046875,285.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883575839921,4.502729744615408e-09,0.0009883531602099,-0.0108487727120518,0.0,0.0,0.0,-0.007045011036098,60.0,2.089510202407837,-0.0,-6.660205542630139e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.26977299968712e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.761455294210464e-05,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,7.209862815216184e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.761519322637469e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0004630422627087,285.09893798828125,294.1499938964844,287.9766845703125,283.8713073730469,291.250732421875,288.79351806640625,285.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877344127744,4.429844935316396e-09,0.0009877299889922,-0.0106578124687075,0.0,0.0,0.0,-0.0070088794454932,60.0,1.9897829294204712,-0.0,-6.651807638036189e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.26977299968712e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.761455294210464e-05,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,7.209862815216184e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.761519322637469e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0004630422627087,285.09893798828125,294.1499938964844,287.9766845703125,283.8713073730469,291.250732421875,288.79351806640625,285.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877344127744,4.429844935316396e-09,0.0009877299889922,-0.0106578124687075,0.0,0.0,0.0,-0.0070088794454932,60.0,1.9897829294204712,-0.0,-6.651807638036189e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.26596694625914e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,9.757447696756572e-05,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,7.206902228062972e-05,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.757510997587816e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,0.0004628521273843,285.0982971191406,294.1499938964844,287.9075927734375,283.84332275390625,291.2213439941406,288.7242431640625,285.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873284725472,4.3823851214597215e-09,0.000987324048765,-0.0105334660038352,0.0,0.0,0.0,-0.0069853509776294,60.0,1.94089674949646,-0.0,-6.646341432769989e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,9.261930972570552e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.753198537509888e-05,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,7.203763379948214e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,9.75326111074537e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.0004626505542546,285.09765625,294.1499938964844,287.8396301269531,283.8153686523437,291.1917419433594,288.6557312011719,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868982015177,4.332069813983708e-09,0.0009868937777355,-0.0104016391560435,0.0,0.0,0.0,-0.0069604078307747,60.0,1.8924665451049805,-0.0,-6.640549798930806e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.253210009774192e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.744014823809266e-05,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,7.196979277068749e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.744077397044748e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.0004622149281203,285.096435546875,294.1499938964844,287.7074279785156,283.7596435546875,291.1316223144531,288.5220031738281,285.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859683923423,4.223335903219549e-09,0.0009859642013907,-0.0101167494431138,0.0,0.0,0.0,-0.0069065042771399,60.0,1.7979708909988403,-0.0,-6.628041404610485e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.253210009774192e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.744014823809266e-05,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,7.196979277068749e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.744077397044748e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.0004622149281203,285.096435546875,294.1499938964844,287.7074279785156,283.7596435546875,291.1316223144531,288.5220031738281,285.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859683923423,4.223335903219549e-09,0.0009859642013907,-0.0101167494431138,0.0,0.0,0.0,-0.0069065042771399,60.0,1.7979708909988403,-0.0,-6.628041404610485e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.244620014214888e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.734970808494836e-05,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,7.190298492787406e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.735031926538797e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0004617858794517,285.0952453613281,294.1499938964844,287.58062744140625,283.704345703125,291.0703430175781,288.3929138183594,285.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850524365901,4.116245122531836e-09,0.0009850483620539,-0.0098361624404788,0.0,0.0,0.0,-0.0068534142337739,60.0,1.707119107246399,-0.0,-6.61573338334165e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.244620014214888e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.734970808494836e-05,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,7.190298492787406e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.735031926538797e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0004617858794517,285.0952453613281,294.1499938964844,287.58062744140625,283.704345703125,291.0703430175781,288.3929138183594,285.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850524365901,4.116245122531836e-09,0.0009850483620539,-0.0098361624404788,0.0,0.0,0.0,-0.0068534142337739,60.0,1.707119107246399,-0.0,-6.61573338334165e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,9.238217171514408e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.728228906169534e-05,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,7.185318099800497e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,9.728289296617731e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0004614660865627,285.0940856933594,294.1499938964844,287.4598999023437,283.6498107910156,291.008056640625,288.2677307128906,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843695443123,4.036404988028153e-09,0.000984365469776,-0.0096269743517041,0.0,0.0,0.0,-0.006813833490014,60.0,1.620477557182312,-0.0,-6.606565250422136e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,9.238217171514408e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.728228906169534e-05,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,7.185318099800497e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,9.728289296617731e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0004614660865627,285.0940856933594,294.1499938964844,287.4598999023437,283.6498107910156,291.008056640625,288.2677307128906,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843695443123,4.036404988028153e-09,0.000984365469776,-0.0096269743517041,0.0,0.0,0.0,-0.006813833490014,60.0,1.620477557182312,-0.0,-6.606565250422136e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.231109288521112e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,9.720744856167585e-05,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,7.179789099609479e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.72080451902002e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.0004611110780388,285.093017578125,294.1499938964844,287.3458557128906,283.5962219238281,290.9448547363281,288.147216796875,285.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836116805672,3.947778104418376e-09,0.0009836077224463,-0.0093947611749172,0.0,0.0,0.0,-0.0067698978818953,60.0,1.5384840965270996,-0.0,-6.596394541702466e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.231109288521112e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,9.720744856167585e-05,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,7.179789099609479e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.72080451902002e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.0004611110780388,285.093017578125,294.1499938964844,287.3458557128906,283.5962219238281,290.9448547363281,288.147216796875,285.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836116805672,3.947778104418376e-09,0.0009836077224463,-0.0093947611749172,0.0,0.0,0.0,-0.0067698978818953,60.0,1.5384840965270996,-0.0,-6.596394541702466e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,9.225549001712352e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.714889893075453e-05,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,7.175463542807847e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,9.714948828332126e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,0.0004608333110809,285.09246826171875,294.1499938964844,287.2915344238281,283.56988525390625,290.9129638671875,288.0892333984375,285.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830187773332,3.878461996009719e-09,0.0009830149356275,-0.0092131439596414,0.0,0.0,0.0,-0.0067355344071984,60.0,1.4991071224212646,-0.0,-6.588446410660255e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,9.219454659614712e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,9.70847249845974e-05,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,7.170723984017968e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,9.708531433716416e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0004605289141181,285.0919494628906,294.1499938964844,287.2391052246094,283.5438842773437,290.8809814453125,288.0325012207031,285.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982369761914,3.802504977556964e-09,0.0009823659202083,-0.009014124982059,0.0,0.0,0.0,-0.0066978819668293,60.0,1.4605392217636108,-0.0,-6.579741551604458e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.206035610986874e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.694342588772996e-05,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,7.16028589522466e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.694400068838148e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0004598586237989,285.0909729003906,294.1499938964844,287.1402893066406,283.4930419921875,290.8165588378906,287.9257202148437,285.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635243661648246e-09,0.0009809354087337,-0.0085758725181221,0.0,0.0,0.0,-0.0066149616613984,60.0,1.3880071640014648,-0.0,-6.560593845961193e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.206035610986874e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.694342588772996e-05,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,7.16028589522466e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.694400068838148e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0004598586237989,285.0909729003906,294.1499938964844,287.1402893066406,283.4930419921875,290.8165588378906,287.9257202148437,285.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635243661648246e-09,0.0009809354087337,-0.0085758725181221,0.0,0.0,0.0,-0.0066149616613984,60.0,1.3880071640014648,-0.0,-6.560593845961193e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.192618017550558e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.680214134277776e-05,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,7.149849989218637e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.680270886747168e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,0.0004591884207911,285.0899963378906,294.1499938964844,287.04998779296875,283.4439392089844,290.75177001953125,287.82586669921875,285.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795087389647,3.4680089910921197e-09,0.0009795052465051,-0.0081376852467656,0.0,0.0,0.0,-0.0065320557914674,60.0,1.320539116859436,-0.0,-6.541476693655568e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.192618017550558e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.680214134277776e-05,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,7.149849989218637e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.680270886747168e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,0.0004591884207911,285.0899963378906,294.1499938964844,287.04998779296875,283.4439392089844,290.75177001953125,287.82586669921875,285.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795087389647,3.4680089910921197e-09,0.0009795052465051,-0.0081376852467656,0.0,0.0,0.0,-0.0065320557914674,60.0,1.320539116859436,-0.0,-6.541476693655568e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.178803156828508e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,9.66566731221974e-05,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,7.139104855014011e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.665723337093368e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.000458498368971,285.0890808105469,294.1499938964844,286.9642944335937,283.39483642578125,290.68670654296875,287.7331237792969,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780363179743,3.2958271667382633e-09,0.0009780330583453,-0.00768653023988,0.0,0.0,0.0,-0.00644669868052,60.0,1.2575634717941284,-0.0,-6.521823081584445e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.178803156828508e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,9.66566731221974e-05,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,7.139104855014011e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.665723337093368e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.000458498368971,285.0890808105469,294.1499938964844,286.9642944335937,283.39483642578125,290.68670654296875,287.7331237792969,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780363179743,3.2958271667382633e-09,0.0009780330583453,-0.00768653023988,0.0,0.0,0.0,-0.00644669868052,60.0,1.2575634717941284,-0.0,-6.521823081584445e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.16008502827026e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.645956743042916e-05,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,7.12454566382803e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.646012767916544e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0004575633793137,285.0882263183594,294.1499938964844,286.8788452148437,283.3439025878906,290.6214294433594,287.6492614746094,285.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760415414348,3.062553544097568e-09,0.0009760385146364,-0.0070752934552729,0.0,0.0,0.0,-0.0063310554251074,60.0,1.1960209608078003,-0.0,-6.49524309892513e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.16008502827026e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.645956743042916e-05,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,7.12454566382803e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.646012767916544e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0004575633793137,285.0882263183594,294.1499938964844,286.8788452148437,283.3439025878906,290.6214294433594,287.6492614746094,285.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760415414348,3.062553544097568e-09,0.0009760385146364,-0.0070752934552729,0.0,0.0,0.0,-0.0063310554251074,60.0,1.1960209608078003,-0.0,-6.49524309892513e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.149619290838018e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.634935850044712e-05,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,7.11640459485352e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,9.63499114732258e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0004570405872073,285.0878295898437,294.1499938964844,286.8362121582031,283.3178100585937,290.5887145996094,287.6107482910156,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097492657369,2.9321232108969753e-09,0.0009749236633069,-0.0067335288040339,0.0,0.0,0.0,-0.0062663978897035,60.0,1.1654258966445925,-0.0,-6.480405545516987e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.137776214629412e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.622465586289763e-05,299.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,7.107193960109726e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.62252015597187e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0004564490518532,285.08740234375,294.1499938964844,286.793701171875,283.2913513183594,290.55596923828125,287.57391357421875,285.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736637002788,2.784544372858022e-09,0.0009736609645187,-0.0063468283042311,0.0,0.0,0.0,-0.0061932327225804,60.0,1.1349127292633057,-0.0,-6.463637447495786e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.119041351368652e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.602736827218904e-05,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,7.092621672200039e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.602791396901011e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0004555132181849,285.0866394042969,294.1499938964844,286.7089233398437,283.2373962402344,290.49029541015625,287.5059814453125,285.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716668864712,2.5510626944225123e-09,0.0009716643253341,-0.0057350303977727,0.0,0.0,0.0,-0.0060774851590394,60.0,1.0745031833648682,-0.0,-6.4371533881058e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.119041351368652e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.602736827218904e-05,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,7.092621672200039e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.602791396901011e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0004555132181849,285.0866394042969,294.1499938964844,286.7089233398437,283.2373962402344,290.49029541015625,287.5059814453125,285.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716668864712,2.5510626944225123e-09,0.0009716643253341,-0.0057350303977727,0.0,0.0,0.0,-0.0060774851590394,60.0,1.0745031833648682,-0.0,-6.4371533881058e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.101929754251614e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.58471864578314e-05,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,7.079311762936413e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.584771760273723e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.000454658496892,285.0858764648437,294.1499938964844,286.62457275390625,283.1822204589844,290.4244689941406,287.4431457519531,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698431240394,2.3378126101647467e-09,0.000969840795733,-0.005176241043955,0.0,0.0,0.0,-0.0059717679396271,60.0,1.0147651433944702,-0.0,-6.413011277572879e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.101929754251614e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.58471864578314e-05,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,7.079311762936413e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.584771760273723e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.000454658496892,285.0858764648437,294.1499938964844,286.62457275390625,283.1822204589844,290.4244689941406,287.4431457519531,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698431240394,2.3378126101647467e-09,0.000969840795733,-0.005176241043955,0.0,0.0,0.0,-0.0059717679396271,60.0,1.0147651433944702,-0.0,-6.413011277572879e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,9.084364137379453e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.566221706336364e-05,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,7.065649697324261e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.566274820826948e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.0004537810746114,285.0851745605469,294.1499938964844,286.540771484375,283.1260681152344,290.3584289550781,287.3876342773437,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709910415,2.118902830972047e-09,0.000967968837358,-0.0046026157215237,0.0,0.0,0.0,-0.0058632446452975,60.0,0.9557697772979736,-0.0,-6.388275863855597e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,9.084364137379453e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.566221706336364e-05,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,7.065649697324261e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.566274820826948e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.0004537810746114,285.0851745605469,294.1499938964844,286.540771484375,283.1260681152344,290.3584289550781,287.3876342773437,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709910415,2.118902830972047e-09,0.000967968837358,-0.0046026157215237,0.0,0.0,0.0,-0.0058632446452975,60.0,0.9557697772979736,-0.0,-6.388275863855597e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.06367931747809e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.544440399622545e-05,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,7.049560372252017e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.544492058921604e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0004527478304225,285.0845031738281,294.1499938964844,286.4574890136719,283.06915283203125,290.292236328125,287.3402404785156,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965766608715,1.8611305829807634e-09,0.0009657647460699,-0.0039271498098969,0.0,0.0,0.0,-0.0057354564778506,60.0,0.8972113728523254,-0.0,-6.35920969216386e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.06367931747809e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.544440399622545e-05,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,7.049560372252017e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.544492058921604e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0004527478304225,285.0845031738281,294.1499938964844,286.4574890136719,283.06915283203125,290.292236328125,287.3402404785156,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965766608715,1.8611305829807634e-09,0.0009657647460699,-0.0039271498098969,0.0,0.0,0.0,-0.0057354564778506,60.0,0.8972113728523254,-0.0,-6.35920969216386e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.052477980731056e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,9.532645344734192e-05,299.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,7.040848140604794e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.532696276437493e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.000452188309282,285.0841979980469,294.1499938964844,286.4161071777344,283.0404357910156,290.2591247558594,287.3193664550781,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645731188356,1.721547238098253e-09,0.0009645713726058,-0.0035613838117569,0.0,0.0,0.0,-0.0056662601418793,60.0,0.8680680990219116,-0.0,-6.343498881733467e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,9.041052544489504e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.52061454881914e-05,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,7.031962013570592e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,9.52066548052244e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0004516176122706,285.0838928222656,294.1499938964844,286.3748779296875,283.0116271972656,290.2259521484375,287.30194091796875,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633551817387,1.5791733476433472e-09,0.0009633536101318,-0.0031883043702691,0.0,0.0,0.0,-0.0055956775322556,60.0,0.8391187787055969,-0.0,-6.327493196067735e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.021016012411565e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.499514999333768e-05,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,7.016376912361011e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,9.499565931037068e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.000450616760645,285.08331298828125,294.1499938964844,286.2929382324219,282.9537353515625,290.1595458984375,287.2727966308594,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612195426598,1.329481524869891e-09,0.0009612182038836,-0.002534003695473,0.0,0.0,0.0,-0.005471893120557,60.0,0.7817928194999695,-0.0,-6.2994722327403e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.021016012411565e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.499514999333768e-05,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,7.016376912361011e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,9.499565931037068e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.000450616760645,285.08331298828125,294.1499938964844,286.2929382324219,282.9537353515625,290.1595458984375,287.2727966308594,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612195426598,1.329481524869891e-09,0.0009612182038836,-0.002534003695473,0.0,0.0,0.0,-0.005471893120557,60.0,0.7817928194999695,-0.0,-6.2994722327403e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.009075438370928e-05,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,9.48694214457646e-05,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,7.007089880062267e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.486991621088237e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0004500203358475,285.0815734863281,294.1499938964844,286.2117919921875,282.8956604003906,290.0946655273437,287.24981689453125,285.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009475409751757,1.1682355083308942e-09,0.0009475398110225,-0.0021237668115645,0.0,0.0,0.0,-0.0053301313892006,60.0,0.7175152897834778,-0.0,-6.28280076853116e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.009075438370928e-05,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,9.48694214457646e-05,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,7.007089880062267e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.486991621088237e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0004500203358475,285.0815734863281,294.1499938964844,286.2117919921875,282.8956604003906,290.0946655273437,287.24981689453125,285.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009475409751757,1.1682355083308942e-09,0.0009475398110225,-0.0021237668115645,0.0,0.0,0.0,-0.0053301313892006,60.0,0.7175152897834778,-0.0,-6.28280076853116e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
