time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176460,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.00479790288955e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.48243832681328e-05,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,7.003762584645301e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.482487075729296e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0004498066846281,285.0919494628906,294.1499938964844,286.1314697265625,282.8376159667969,290.0314025878906,287.22930908203125,285.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009084265911951,1.0761668223224774e-09,0.0009084254852496,-0.0019208319718018,0.0,0.0,0.0,-0.0050918348133563,60.0,0.6384743452072144,-0.0,-6.276829367379834e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.00479790288955e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.48243832681328e-05,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,7.003762584645301e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.482487075729296e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0004498066846281,285.0919494628906,294.1499938964844,286.1314697265625,282.8376159667969,290.0314025878906,287.22930908203125,285.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009084265911951,1.0761668223224774e-09,0.0009084254852496,-0.0019208319718018,0.0,0.0,0.0,-0.0050918348133563,60.0,0.6384743452072144,-0.0,-6.276829367379834e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,9.016563853947446e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.494829282630236e-05,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,7.01291355653666e-05,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.494877303950489e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,0.0004503944364842,285.1396179199219,294.1499938964844,286.0520324707031,282.7798156738281,289.9858703613281,287.2113037109375,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005748664261773,8.873476953219495e-10,0.0005748655530624,-0.0017579842824488,0.0,0.0,0.0,-0.0033296956680715,60.0,0.7384068369865417,-0.0,-6.293236509691269e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,9.016563853947446e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.494829282630236e-05,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,7.01291355653666e-05,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.494877303950489e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,0.0004503944364842,285.1396179199219,294.1499938964844,286.0520324707031,282.7798156738281,289.9858703613281,287.2113037109375,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005748664261773,8.873476953219495e-10,0.0005748655530624,-0.0017579842824488,0.0,0.0,0.0,-0.0033296956680715,60.0,0.7384068369865417,-0.0,-6.293236509691269e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,9.002679871628061e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,9.480208973400296e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,7.002114580245689e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,9.480256994720548e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.0004497009213082,285.1438903808594,294.1499938964844,286.0126647949219,282.75103759765625,289.9546813964844,287.2012023925781,285.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009036366827785,1.045118991349625e-09,0.0009036356350407,-0.0018439970444887,0.0,0.0,0.0,-0.0050537008792161,60.0,0.6587363481521606,-0.0,-6.27386711471445e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,9.003065497381613e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,9.480614971835166e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,7.002413622103631e-05,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,9.480662265559658e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,0.000449720188044,285.1661071777344,294.1499938964844,285.9735717773437,282.7223815917969,289.9385986328125,287.19122314453125,285.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008711077389307,1.0172668263308535e-09,0.0008711066911928,-0.0018033023225143,0.0,0.0,0.0,-0.0048775817267596,60.0,0.4834670424461365,-0.0,-6.274400732309007e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,9.00214581633918e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.47964726947248e-05,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,7.001698395470157e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.479694563196972e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.0004496742913033,285.1771240234375,294.1499938964844,285.8961181640625,282.66558837890625,289.8832397460937,287.1729736328125,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007949834107421,9.296191039176447e-10,0.0007949824794195,-0.0016489998670294,0.0,0.0,0.0,-0.00445525534451,60.0,0.4921860992908478,-0.0,-6.27311464995728e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,9.00214581633918e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.47964726947248e-05,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,7.001698395470157e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.479694563196972e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.0004496742913033,285.1771240234375,294.1499938964844,285.8961181640625,282.66558837890625,289.8832397460937,287.1729736328125,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007949834107421,9.296191039176447e-10,0.0007949824794195,-0.0016489998670294,0.0,0.0,0.0,-0.00445525534451,60.0,0.4921860992908478,-0.0,-6.27311464995728e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,9.003680315800011e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,9.481263987254351e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,7.002891652518883e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,9.481310553383082e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,0.0004497509507928,285.1844482421875,294.1499938964844,285.8197631835937,282.60955810546875,289.8316345214844,287.15362548828125,285.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006218034541234,7.7508133244919e-10,0.0006218026974238,-0.0014158982085064,0.0,0.0,0.0,-0.0035147953312844,60.0,0.3586516380310058,-0.0,-6.275249120335502e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,9.003680315800011e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,9.481263987254351e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,7.002891652518883e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,9.481310553383082e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,0.0004497509507928,285.1844482421875,294.1499938964844,285.8197631835937,282.60955810546875,289.8316345214844,287.15362548828125,285.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006218034541234,7.7508133244919e-10,0.0006218026974238,-0.0014158982085064,0.0,0.0,0.0,-0.0035147953312844,60.0,0.3586516380310058,-0.0,-6.275249120335502e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,3.911956082447432e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,4.119458753848448e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,3.0426452212850563e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,4.119478762731888e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,0.0001954096514964,285.1873779296875,294.1499938964844,285.7445678710937,282.5545349121094,289.79266357421875,287.13916015625,285.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000480135786347,5.847572426276312e-10,0.0004801352042704,-0.0010572011815384,0.0,0.0,0.0,-0.0026948009617626,60.0,0.2554100453853607,-0.0,-1.1846187142339204e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,3.911956082447432e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,4.119458753848448e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,3.0426452212850563e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,4.119478762731888e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,0.0001954096514964,285.1873779296875,294.1499938964844,285.7445678710937,282.5545349121094,289.79266357421875,287.13916015625,285.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000480135786347,5.847572426276312e-10,0.0004801352042704,-0.0010572011815384,0.0,0.0,0.0,-0.0026948009617626,60.0,0.2554100453853607,-0.0,-1.1846187142339204e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,1.8282453311258e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,1.92522111319704e-05,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,1.4219744116417132e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,1.9252305719419383e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,9.132432751357555e-05,285.233642578125,294.1499938964844,285.67059326171875,282.50067138671875,289.7759704589844,287.1425476074219,285.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003880441654473,4.3719927678154136e-10,0.0003880437288898,-0.0007613605703227,0.0,0.0,0.0,-0.0021562164183706,60.0,0.5688564777374268,-0.0,-2.587374092755112e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,1.8282453311258e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,1.92522111319704e-05,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,1.4219744116417132e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,1.9252305719419383e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,9.132432751357555e-05,285.233642578125,294.1499938964844,285.67059326171875,282.50067138671875,289.7759704589844,287.1425476074219,285.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003880441654473,4.3719927678154136e-10,0.0003880437288898,-0.0007613605703227,0.0,0.0,0.0,-0.0021562164183706,60.0,0.5688564777374268,-0.0,-2.587374092755112e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,-5.43431997357402e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,-5.722573769162409e-05,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,-4.2267107346560806e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,-5.722601417801343e-05,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,-0.0002714546280913,285.294677734375,294.1499938964844,285.63409423828125,282.4742736816406,289.7389831542969,287.132568359375,285.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008097106474451,6.667280616490242e-10,0.0008097100071609,-0.0009431291255168,0.0,0.0,0.0,-0.0043486850336194,60.0,0.4594582617282867,-0.0,-2.2860227488763485e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,9.006306936498731e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,9.484030306339264e-05,298.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,7.004934013821185e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,9.484076144872232e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182373046875,0.0,0.0,0.0004498821799643,285.36767578125,294.1499938964844,285.5979309082031,282.4481811523437,289.69927978515625,287.1238708496094,285.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,3.661384107545018e-05,1.4793954949965382e-10,-3.661399023258127e-05,-0.0004255496896803,0.0,0.0,0.0,7.864781946409494e-05,60.0,0.6876704692840576,-0.0,-6.278897046740894e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,1.3030798982072156e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,1.3721994946536142e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,1.0135107004316524e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,1.372206043015467e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,6.50913207209669e-05,285.3695983886719,294.1499938964844,285.526611328125,282.3972473144531,289.6925354003906,287.1260986328125,285.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388600794598,1.7367596250039696e-10,0.0001388599193887,-0.0003177371982019,0.0,0.0,0.0,-0.0007821573526598,60.0,0.1260802000761032,-0.0,-1.314413244912771e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,1.3030798982072156e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,1.3721994946536142e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,1.0135107004316524e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,1.372206043015467e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,6.50913207209669e-05,285.3695983886719,294.1499938964844,285.526611328125,282.3972473144531,289.6925354003906,287.1260986328125,285.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388600794598,1.7367596250039696e-10,0.0001388599193887,-0.0003177371982019,0.0,0.0,0.0,-0.0007821573526598,60.0,0.1260802000761032,-0.0,-1.314413244912771e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,8.899238309822977e-06,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,9.371282430947758e-06,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,6.921657586644869e-06,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,9.371326996188143e-06,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,4.445338709047064e-05,285.3715209960937,294.1499938964844,285.4566955566406,282.3480224609375,289.6903381347656,287.12847900390625,285.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.482484892942011e-05,1.186019754628731e-10,9.482473251409829e-05,-0.0002169818326365,0.0,0.0,0.0,-0.0005341211799532,60.0,0.0379486754536628,-0.0,-6.13049444542213e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,8.899238309822977e-06,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,9.371282430947758e-06,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,6.921657586644869e-06,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,9.371326996188143e-06,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,4.445338709047064e-05,285.3715209960937,294.1499938964844,285.4566955566406,282.3480224609375,289.6903381347656,287.12847900390625,285.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.482484892942011e-05,1.186019754628731e-10,9.482473251409829e-05,-0.0002169818326365,0.0,0.0,0.0,-0.0005341211799532,60.0,0.0379486754536628,-0.0,-6.13049444542213e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,6.553101684403373e-06,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,6.900699190737214e-06,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,5.096877430332825e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,6.900732387293829e-06,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,3.2733991247368976e-05,285.3725891113281,294.1499938964844,285.3882751464844,282.3007202148437,289.68927001953125,287.1298828125,285.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.982573540881276e-05,8.7334389720084e-11,6.982564809732139e-05,-0.0001597779919393,0.0,0.0,0.0,-0.000393308349885,60.0,0.0173741392791271,-0.0,-3.324173158958388e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,6.553101684403373e-06,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,6.900699190737214e-06,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,5.096877430332825e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,6.900732387293829e-06,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,3.2733991247368976e-05,285.3725891113281,294.1499938964844,285.3882751464844,282.3007202148437,289.68927001953125,287.1298828125,285.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.982573540881276e-05,8.7334389720084e-11,6.982564809732139e-05,-0.0001597779919393,0.0,0.0,0.0,-0.000393308349885,60.0,0.0173741392791271,-0.0,-3.324173158958388e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,4.898361112282146e-06,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,5.158186013431987e-06,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,3.8098519326013047e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,5.1582110245362855e-06,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,2.4468246920150705e-05,285.3731384277344,294.1499938964844,285.3213806152344,282.2555236816406,289.68865966796875,287.1307373046875,285.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.219393642619252e-05,6.528143997597269e-11,5.2193870942574e-05,-0.0001194321666844,0.0,0.0,0.0,-0.0002939934493042,60.0,0.0070911538787186,-0.0,-1.8573402538191167e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,4.898361112282146e-06,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,5.158186013431987e-06,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,3.8098519326013047e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,5.1582110245362855e-06,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,2.4468246920150705e-05,285.3731384277344,294.1499938964844,285.3213806152344,282.2555236816406,289.68865966796875,287.1307373046875,285.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.219393642619252e-05,6.528143997597269e-11,5.2193870942574e-05,-0.0001194321666844,0.0,0.0,0.0,-0.0002939934493042,60.0,0.0070911538787186,-0.0,-1.8573402538191167e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,4.121707661397522e-06,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,4.340336545283208e-06,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,3.205785560567165e-06,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,4.3403574636613484e-06,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,2.058871541521512e-05,285.373291015625,294.1499938964844,285.2885437011719,282.2337646484375,289.6885070800781,287.1309814453125,285.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.391851689433679e-05,5.493094520914177e-11,4.391846232465468e-05,-0.0001004959485726,0.0,0.0,0.0,-0.0002473804051987,60.0,0.0052473600953817,-0.0,-1.3150559807773019e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,3.372755145392148e-06,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,3.551657073330716e-06,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,2.6232646632706742e-06,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,3.5516741263563745e-06,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,1.6847554434207268e-05,285.3734130859375,294.1499938964844,285.2561340332031,282.21258544921875,289.6884155273437,287.1311340332031,285.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5938173823524266e-05,4.4949512861824914e-11,3.593813016777858e-05,-8.223500481108204e-05,0.0,0.0,0.0,-0.0002024293935392,60.0,0.0037768902257084,-0.0,-8.805611101392329e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,2.0415111521288054e-06,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,2.149799684048048e-06,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.5878484873610432e-06,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.149809915863443e-06,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,1.0197737537964713e-05,285.3734130859375,294.1499938964844,285.1925354003906,282.172119140625,289.6883239746094,287.1312561035156,285.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.175329063902609e-05,2.7207795044725813e-11,2.175326335418504e-05,-4.977658318239264e-05,0.0,0.0,0.0,-0.000122530007502,60.0,0.0003815601521637,-0.0,-3.226215475327088e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,2.0415111521288054e-06,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,2.149799684048048e-06,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.5878484873610432e-06,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.149809915863443e-06,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,1.0197737537964713e-05,285.3734130859375,294.1499938964844,285.1925354003906,282.172119140625,289.6883239746094,287.1312561035156,285.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.175329063902609e-05,2.7207795044725813e-11,2.175326335418504e-05,-4.977658318239264e-05,0.0,0.0,0.0,-0.000122530007502,60.0,0.0003815601521637,-0.0,-3.226215475327088e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,1.3482533631758995e-06,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,1.4197692053130595e-06,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.0486457995284582e-06,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,1.419775912836485e-06,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,6.734782346029533e-06,285.3734436035156,294.1499938964844,285.1499938964844,282.1458740234375,289.68829345703125,287.1313171386719,285.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4366346476890612e-05,1.796866128112029e-11,1.4366328286996575e-05,-3.2873504096642137e-05,0.0,0.0,0.0,-8.092149801086634e-05,60.0,3.0134746339172125e-05,-0.0,-1.407125718028146e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,1.0565599950496107e-06,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,1.1126033996333715e-06,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,8.217722324843635e-07,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,1.1126087429147449e-06,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,5.277718628349248e-06,285.3734436035156,294.1499938964844,285.1307067871094,282.1342468261719,289.68829345703125,287.1313171386719,285.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1260239261901006e-05,1.4083150444432755e-11,1.1260224709985778e-05,-2.576467886683531e-05,0.0,0.0,0.0,-6.342535198200494e-05,60.0,-8.383347449125722e-05,-0.0,-8.641282134291828e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,5.093295385449892e-07,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,5.363460218177352e-07,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,3.961468166835402e-07,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,5.363486366150028e-07,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,2.544198196119396e-06,285.3734436035156,294.1499938964844,285.0706787109375,282.0992126464844,289.68829345703125,287.1313171386719,285.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-5.427230007626349e-06,6.788041483074547e-12,5.427223186416086e-06,-1.241871086676838e-05,0.0,0.0,0.0,-3.056999412365258e-05,60.0,-0.0002055438817478,-0.0,-2.0081104747798895e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,5.093295385449892e-07,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,5.363460218177352e-07,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,3.961468166835402e-07,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,5.363486366150028e-07,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,2.544198196119396e-06,285.3734436035156,294.1499938964844,285.0706787109375,282.0992126464844,289.68829345703125,287.1313171386719,285.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-5.427230007626349e-06,6.788041483074547e-12,5.427223186416086e-06,-1.241871086676838e-05,0.0,0.0,0.0,-3.056999412365258e-05,60.0,-0.0002055438817478,-0.0,-2.0081104747798895e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,1.9441314691448497e-07,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,2.047254525905373e-07,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.512108411816371e-07,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.0472643313951266e-07,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,9.711307029647287e-07,285.3734436035156,294.1499938964844,285.0125427246094,282.0671691894531,289.68829345703125,287.1313171386719,285.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.071644530587946e-06,2.591094222861856e-12,2.071642029477516e-06,-4.740352778753731e-06,0.0,0.0,0.0,-1.1668962542898951e-05,60.0,-0.000174124375917,-0.0,-2.925776212015646e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,1.9441314691448497e-07,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,2.047254525905373e-07,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.512108411816371e-07,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.0472643313951266e-07,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,9.711307029647287e-07,285.3734436035156,294.1499938964844,285.0125427246094,282.0671691894531,289.68829345703125,287.1313171386719,285.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.071644530587946e-06,2.591094222861856e-12,2.071642029477516e-06,-4.740352778753731e-06,0.0,0.0,0.0,-1.1668962542898951e-05,60.0,-0.000174124375917,-0.0,-2.925776212015646e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,8.304700571670764e-08,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,8.745209356675333e-08,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,6.459237766875958e-08,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,8.745251278696743e-08,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,4.148356254063401e-07,285.3734436035156,294.1499938964844,284.98419189453125,282.05230712890625,289.68829345703125,287.1313171386719,285.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.849609116623469e-07,1.1068331581126634e-12,8.849597747939697e-07,-2.024959485424916e-06,0.0,0.0,0.0,-4.98471490573138e-06,60.0,-0.0001406658848281,-0.0,-5.3387283878653456e-14,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,4.375585049842813e-08,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,4.6076802817651696e-08,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,3.403246751076949e-08,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,4.607702663861346e-08,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,2.185688146028042e-07,285.3734436035156,294.1499938964844,284.9563293457031,282.0382995605469,289.68829345703125,287.1313171386719,285.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.667174096084637e-07,5.836119348207047e-13,4.667168411742751e-07,-1.0676438932932797e-06,0.0,0.0,0.0,-2.628803486004472e-06,60.0,-9.768474410520868e-05,-0.0,-1.482047449173629e-14,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,5.92964477519331e-09,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,6.2441722903372465e-09,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,4.611964588008277e-09,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,6.244202488403516e-09,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,2.9619705799177612e-08,285.3734436035156,294.1499938964844,284.9021301269531,282.0127258300781,289.68829345703125,287.1313171386719,285.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.320183842944972e-08,7.903116231106413e-14,6.320176026974877e-08,-1.4460670172411485e-07,0.0,0.0,0.0,-3.559835022315383e-07,60.0,-3.8828005926916376e-05,-0.0,-2.721743705539253e-16,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,5.92964477519331e-09,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,6.2441722903372465e-09,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,4.611964588008277e-09,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,6.244202488403516e-09,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,2.9619705799177612e-08,285.3734436035156,294.1499938964844,284.9021301269531,282.0127258300781,289.68829345703125,287.1313171386719,285.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.320183842944972e-08,7.903116231106413e-14,6.320176026974877e-08,-1.4460670172411485e-07,0.0,0.0,0.0,-3.559835022315383e-07,60.0,-3.8828005926916376e-05,-0.0,-2.721743705539253e-16,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
