time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178740,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,7.931095016844303e-12,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,8.35178627645039e-12,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,6.1686545628492065e-12,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,8.351826175090338e-12,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,3.961733024970826e-11,285.3734436035156,294.1499938964844,284.8500061035156,281.9906921386719,289.68829345703125,287.1313171386719,285.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.288828733966524e-11,1.0114902173152351e-16,9.28881832562567e-11,-2.0702518865878256e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,-8.485700163873844e-06,-0.0,-4.869183731612409e-22,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,7.931095016844303e-12,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,8.35178627645039e-12,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,6.1686545628492065e-12,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,8.351826175090338e-12,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,3.961733024970826e-11,285.3734436035156,294.1499938964844,284.8500061035156,281.9906921386719,289.68829345703125,287.1313171386719,285.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.288828733966524e-11,1.0114902173152351e-16,9.28881832562567e-11,-2.0702518865878256e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,-8.485700163873844e-06,-0.0,-4.869183731612409e-22,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,1.790892412666112e-12,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,1.885887279673426e-12,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.3929220190472824e-12,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,1.8858961701312404e-12,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,8.945848402330814e-12,285.3734436035156,294.1499938964844,284.79931640625,281.9725341796875,289.68829345703125,287.1313171386719,285.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.986988872049178e-11,4.399994039084738e-17,1.9869843617681404e-11,-4.523425731206565e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-1.00068723440927e-06,-0.0,-2.4827263911943638e-23,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,1.790892412666112e-12,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,1.885887279673426e-12,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.3929220190472824e-12,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,1.8858961701312404e-12,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,8.945848402330814e-12,285.3734436035156,294.1499938964844,284.79931640625,281.9725341796875,289.68829345703125,287.1313171386719,285.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.986988872049178e-11,4.399994039084738e-17,1.9869843617681404e-11,-4.523425731206565e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-1.00068723440927e-06,-0.0,-2.4827263911943638e-23,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,5.116835774532369e-13,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,5.388248983280441e-13,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,3.979777119834938e-13,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,5.388275004132581e-13,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,2.5559567483346424e-12,285.3734436035156,294.1499938964844,284.7493896484375,281.958251953125,289.68829345703125,287.1313171386719,285.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.92629851042903e-12,-5.1745242747765215e-18,6.926303714599458e-12,-1.346052349443516e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.4580540411989205e-06,-0.0,-2.0267154052839512e-24,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,5.116835774532369e-13,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,5.388248983280441e-13,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,3.979777119834938e-13,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,5.388275004132581e-13,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,2.5559567483346424e-12,285.3734436035156,294.1499938964844,284.7493896484375,281.958251953125,289.68829345703125,287.1313171386719,285.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.92629851042903e-12,-5.1745242747765215e-18,6.926303714599458e-12,-1.346052349443516e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.4580540411989205e-06,-0.0,-2.0267154052839512e-24,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,2.5584178872661845e-13,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,2.694124491640221e-13,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.989888559917469e-13,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.6941375020662905e-13,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,1.2779783741673212e-12,285.3734436035156,294.1499938964844,284.7247314453125,281.9524841308594,289.68829345703125,287.1313171386719,285.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6152861383525452e-12,-1.0493989618026419e-17,1.6152966551136185e-12,-4.786562639302883e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.2209170512942364e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,284.70025634765625,281.9476013183594,289.68829345703125,287.1313171386719,285.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6709433316164368e-12,-1.1112402251680252e-17,1.6709544988988134e-12,-3.1050858498998797e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.787377409025794e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,284.6519470214844,281.9402160644531,289.68829345703125,287.1313171386719,285.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772135336895509e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,4.554840415949002e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,284.6519470214844,281.9402160644531,289.68829345703125,287.1313171386719,285.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772135336895509e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,4.554840415949002e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,2.5584178872661845e-13,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,2.694124491640221e-13,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.989888559917469e-13,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.6941375020662905e-13,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,1.2779783741673212e-12,285.3734436035156,294.1499938964844,284.6044616699219,281.93585205078125,289.68829345703125,287.1313171386719,285.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,1.0402198850553712e-12,-1.3153721876061064e-17,-1.0402067662090841e-12,-4.495817238457657e-13,0.0,0.0,0.0,0.0,60.0,4.675004674936645e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,2.5584178872661845e-13,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,2.694124491640221e-13,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.989888559917469e-13,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.6941375020662905e-13,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,1.2779783741673212e-12,285.3734436035156,294.1499938964844,284.6044616699219,281.93585205078125,289.68829345703125,287.1313171386719,285.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,1.0402198850553712e-12,-1.3153721876061064e-17,-1.0402067662090841e-12,-4.495817238457657e-13,0.0,0.0,0.0,0.0,60.0,4.675004674936645e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,284.557861328125,281.9341735839844,289.68829345703125,287.1313171386719,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.173081653969531e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.557458851195406e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,284.557861328125,281.9341735839844,289.68829345703125,287.1313171386719,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.173081653969531e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.557458851195406e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,284.5121154785156,281.9349365234375,289.68829345703125,287.1313171386719,285.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772136164076121e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,4.350399194663623e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,284.5121154785156,281.9349365234375,289.68829345703125,287.1313171386719,285.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772136164076121e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,4.350399194663623e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,284.48956298828125,281.9361267089844,289.68829345703125,287.1313171386719,285.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.173081653969531e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.23043957198388e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,284.4672546386719,281.93780517578125,289.68829345703125,287.1313171386719,285.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772135336895509e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,4.108225766685791e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,284.42333984375,281.9425354003906,289.68829345703125,287.1313171386719,285.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772135336895509e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,3.863479378196644e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,284.42333984375,281.9425354003906,289.68829345703125,287.1313171386719,285.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772135336895509e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,3.863479378196644e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,284.3803405761719,281.9488220214844,289.68829345703125,287.1313171386719,285.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772135336895509e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,3.6211692986398702e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,284.3803405761719,281.9488220214844,289.68829345703125,287.1313171386719,285.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772135336895509e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,3.6211692986398702e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,284.3383178710937,281.9564208984375,289.68829345703125,287.1313171386719,285.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.173081653969531e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.387831156942412e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,284.3383178710937,281.9564208984375,289.68829345703125,287.1313171386719,285.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.173081653969531e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.387831156942412e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,284.2972717285156,281.96502685546875,289.68829345703125,287.1313171386719,285.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730815712514697e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.165969928886625e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,284.2972717285156,281.96502685546875,289.68829345703125,287.1313171386719,285.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730815712514697e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.165969928886625e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,284.2771301269531,281.9696350097656,289.68829345703125,287.1313171386719,285.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730815712514697e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0616542971984018e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,2.5584178872661845e-13,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,2.694124491640221e-13,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.989888559917469e-13,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.6941375020662905e-13,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,1.2779783741673212e-12,285.3734436035156,294.1499938964844,284.2572326660156,281.974365234375,289.68829345703125,287.1313171386719,285.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,3.695726016883505e-12,-1.581345496127632e-17,-3.695710404372221e-12,3.887399083191134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9607545002363622e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,284.2182006835937,281.9842224121094,289.68829345703125,287.1313171386719,285.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772134509714896e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,2.7648068225971656e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,284.2182006835937,281.9842224121094,289.68829345703125,287.1313171386719,285.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772134509714896e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,2.7648068225971656e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,284.1802062988281,281.99432373046875,289.68829345703125,287.1313171386719,285.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814885334084e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.581406306489953e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,284.1802062988281,281.99432373046875,289.68829345703125,287.1313171386719,285.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814885334084e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.581406306489953e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,2.5584178872661845e-13,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,2.694124491640221e-13,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.989888559917469e-13,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.6941375020662905e-13,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,1.2779783741673212e-12,285.3734436035156,294.1499938964844,284.143310546875,282.0043640136719,289.68829345703125,287.1313171386719,285.1796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0402198850553712e-12,-1.3153721048880453e-17,-1.0402067662090841e-12,-4.495817238457657e-13,0.0,0.0,0.0,0.0,60.0,2.409710305073532e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,2.5584178872661845e-13,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,2.694124491640221e-13,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.989888559917469e-13,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.6941375020662905e-13,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,1.2779783741673212e-12,285.3734436035156,294.1499938964844,284.143310546875,282.0043640136719,289.68829345703125,287.1313171386719,285.1796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0402198850553712e-12,-1.3153721048880453e-17,-1.0402067662090841e-12,-4.495817238457657e-13,0.0,0.0,0.0,0.0,60.0,2.409710305073532e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,284.10748291015625,282.0141296386719,289.68829345703125,287.1313171386719,285.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772134509714896e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,2.249422777822474e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,284.10748291015625,282.0141296386719,289.68829345703125,287.1313171386719,285.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772134509714896e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,2.249422777822474e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,284.0899658203125,282.0188293457031,289.68829345703125,287.1313171386719,285.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772134509714896e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,2.157699782401324e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,284.07275390625,282.0233764648437,289.68829345703125,287.1313171386719,285.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772134509714896e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,2.071897370115039e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,284.0391540527344,282.0318298339844,289.68829345703125,287.1313171386719,285.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772134509714896e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,1.941576783792698e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,284.0391540527344,282.0318298339844,289.68829345703125,287.1313171386719,285.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772134509714896e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,1.941576783792698e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
