time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181140,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,284.0067138671875,282.0392761230469,289.68829345703125,287.1313171386719,285.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814058153473e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8162660353482352e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,284.0067138671875,282.0392761230469,289.68829345703125,287.1313171386719,285.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814058153473e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8162660353482352e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.9754333496094,282.0454406738281,289.68829345703125,287.1313171386719,285.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6709433316164368e-12,-1.111240142449964e-17,1.6709544988988134e-12,-3.1050858498998797e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6976728147710674e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.9754333496094,282.0454406738281,289.68829345703125,287.1313171386719,285.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6709433316164368e-12,-1.111240142449964e-17,1.6709544988988134e-12,-3.1050858498998797e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6976728147710674e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.9453430175781,282.0500793457031,289.68829345703125,287.1313171386719,285.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6709433316164368e-12,-1.1112400597319029e-17,1.6709544988988134e-12,-3.1050858498998797e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5861843394304742e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.9453430175781,282.0500793457031,289.68829345703125,287.1313171386719,285.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6709433316164368e-12,-1.1112400597319029e-17,1.6709544988988134e-12,-3.1050858498998797e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5861843394304742e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.9307556152344,282.0517578125,289.68829345703125,287.1313171386719,285.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.382106656708462e-12,-9.071080972938217e-18,4.382115764006711e-12,-5.760589921743886e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.5339923038482084e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,2.5584178872661845e-13,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,2.694124491640221e-13,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.989888559917469e-13,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.6941375020662905e-13,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.9164733886719,282.052978515625,289.68829345703125,287.1313171386719,285.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6152861383525452e-12,-1.0493987136484585e-17,1.6152966551136185e-12,-4.786562639302883e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4835537740509608e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,2.5584178872661845e-13,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,2.694124491640221e-13,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.989888559917469e-13,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.6941375020662905e-13,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.8888244628906,282.05389404296875,289.68829345703125,287.1313171386719,285.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,1.0402198850553712e-12,-1.315372022169984e-17,-1.0402067662090841e-12,-4.495817238457657e-13,0.0,0.0,0.0,0.0,60.0,1.385750806548458e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,2.5584178872661845e-13,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,2.694124491640221e-13,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.989888559917469e-13,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.6941375020662905e-13,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.8888244628906,282.05389404296875,289.68829345703125,287.1313171386719,285.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,1.0402198850553712e-12,-1.315372022169984e-17,-1.0402067662090841e-12,-4.495817238457657e-13,0.0,0.0,0.0,0.0,60.0,1.385750806548458e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.8624267578125,282.05255126953125,289.68829345703125,287.1313171386719,285.18072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814885334084e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2942555258632638e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.8624267578125,282.05255126953125,289.68829345703125,287.1313171386719,285.18072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814885334084e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2942555258632638e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.8373107910156,282.0487060546875,289.68829345703125,287.1313171386719,285.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814885334084e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2085669141015387e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.8373107910156,282.0487060546875,289.68829345703125,287.1313171386719,285.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814885334084e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2085669141015387e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.8135070800781,282.04217529296875,289.68829345703125,287.1313171386719,285.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814885334084e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1285711707387236e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.8135070800781,282.04217529296875,289.68829345703125,287.1313171386719,285.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814885334084e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1285711707387236e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,2.5584178872661845e-13,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,2.694124491640221e-13,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.989888559917469e-13,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.6941375020662905e-13,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.80206298828125,282.0378112792969,289.68829345703125,287.1313171386719,285.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,1.0402198850553712e-12,-1.3153721048880453e-17,-1.0402067662090841e-12,-4.495817238457657e-13,0.0,0.0,0.0,0.0,60.0,1.091294393518183e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,2.5584178872661845e-13,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,2.694124491640221e-13,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.989888559917469e-13,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.6941375020662905e-13,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.7909851074219,282.0326843261719,289.68829345703125,287.1313171386719,285.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0402198850553712e-12,-1.3153721048880453e-17,-1.0402067662090841e-12,-4.495817238457657e-13,0.0,0.0,0.0,0.0,60.0,1.0555889957686304e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,2.5584178872661845e-13,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,2.694124491640221e-13,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.989888559917469e-13,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.6941375020662905e-13,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.7698059082031,282.0199584960937,289.68829345703125,287.1313171386719,285.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0402198850553712e-12,-1.3153722703241677e-17,-1.0402067662090841e-12,-4.495817238457657e-13,0.0,0.0,0.0,0.0,60.0,9.857263876256184e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,2.5584178872661845e-13,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,2.694124491640221e-13,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.989888559917469e-13,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.6941375020662905e-13,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.7698059082031,282.0199584960937,289.68829345703125,287.1313171386719,285.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0402198850553712e-12,-1.3153722703241677e-17,-1.0402067662090841e-12,-4.495817238457657e-13,0.0,0.0,0.0,0.0,60.0,9.857263876256184e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.75,282.0038146972656,289.68829345703125,287.1313171386719,285.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6709433316164368e-12,-1.1112403078860865e-17,1.6709544988988134e-12,-3.1050858498998797e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.206231084135652e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.75,282.0038146972656,289.68829345703125,287.1313171386719,285.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6709433316164368e-12,-1.1112403078860865e-17,1.6709544988988134e-12,-3.1050858498998797e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.206231084135652e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.73291015625,281.9877624511719,289.68829345703125,287.1313171386719,285.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772134509714896e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,8.602107186561625e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.73291015625,281.9877624511719,289.68829345703125,287.1313171386719,285.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772134509714896e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,8.602107186561625e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.7197265625,281.9753723144531,289.68829345703125,287.1313171386719,285.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814885334084e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.033278504626651e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.7197265625,281.9753723144531,289.68829345703125,287.1313171386719,285.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814885334084e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.033278504626651e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.7144775390625,281.970458984375,289.68829345703125,287.1313171386719,285.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772134509714896e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,7.766398653075157e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.7101135253906,281.9663391113281,289.68829345703125,287.1313171386719,285.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772134509714896e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,7.508626822527731e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.7038269042969,281.96044921875,289.68829345703125,287.1313171386719,285.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6709433316164368e-12,-1.1112402251680252e-17,1.6709544988988134e-12,-3.1050858498998797e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.001963808761502e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.7038269042969,281.96044921875,289.68829345703125,287.1313171386719,285.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6709433316164368e-12,-1.1112402251680252e-17,1.6709544988988134e-12,-3.1050858498998797e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.001963808761502e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.7005615234375,281.9573669433594,289.68829345703125,287.1313171386719,285.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772133682534285e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,6.534240242217493e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.7005615234375,281.9573669433594,289.68829345703125,287.1313171386719,285.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772133682534285e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,6.534240242217493e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.70001220703125,281.95684814453125,289.68829345703125,287.1313171386719,285.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814058153473e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.09748553870304e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.70001220703125,281.95684814453125,289.68829345703125,287.1313171386719,285.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814058153473e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.09748553870304e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.701904296875,281.9586486816406,289.68829345703125,287.1313171386719,285.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814058153473e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.693749471902265e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.701904296875,281.9586486816406,289.68829345703125,287.1313171386719,285.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814058153473e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.693749471902265e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.70367431640625,281.9602966308594,289.68829345703125,287.1313171386719,285.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772133682534285e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,5.502925546352344e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,2.5584178872661845e-13,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,2.694124491640221e-13,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.989888559917469e-13,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.6941375020662905e-13,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.7059326171875,281.9624328613281,289.68829345703125,287.1313171386719,285.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0402198850553712e-12,-1.315372022169984e-17,-1.0402067662090841e-12,-4.495817238457657e-13,0.0,0.0,0.0,0.0,60.0,5.31938837866619e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.7118225097656,281.96795654296875,289.68829345703125,287.1313171386719,285.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772133682534285e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,4.963472406416258e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
