time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183480,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.7118225097656,281.96795654296875,289.68829345703125,287.1313171386719,285.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772133682534285e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,4.963472406416258e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.71929931640625,281.9749755859375,289.68829345703125,287.1313171386719,285.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814885334084e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.635564891941613e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.71929931640625,281.9749755859375,289.68829345703125,287.1313171386719,285.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814885334084e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.635564891941613e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.72802734375,281.9831848144531,289.68829345703125,287.1313171386719,285.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772133682534285e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,4.325418956341309e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.72802734375,281.9831848144531,289.68829345703125,287.1313171386719,285.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772133682534285e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,4.325418956341309e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.7377624511719,281.9923095703125,289.68829345703125,287.1313171386719,285.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772133682534285e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,4.030985394365416e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.7377624511719,281.9923095703125,289.68829345703125,287.1313171386719,285.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772133682534285e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,4.030985394365416e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.7428894042969,281.99713134765625,289.68829345703125,287.1313171386719,285.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772133682534285e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,3.895040379120474e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.7481689453125,282.0021057128906,289.68829345703125,287.1313171386719,285.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814058153473e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.764104974379734e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.7590026855469,282.01226806640625,289.68829345703125,287.1313171386719,285.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814058153473e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.515214075378026e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.7590026855469,282.01226806640625,289.68829345703125,287.1313171386719,285.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814058153473e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.515214075378026e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.7699279785156,282.02252197265625,289.68829345703125,287.1313171386719,285.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.173081323097286e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.282718523678341e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.7699279785156,282.02252197265625,289.68829345703125,287.1313171386719,285.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.173081323097286e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.282718523678341e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.7806701660156,282.0326232910156,289.68829345703125,287.1313171386719,285.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6709433316164368e-12,-1.1112400597319029e-17,1.6709544988988134e-12,-3.1050858498998797e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.062974940348795e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.7806701660156,282.0326232910156,289.68829345703125,287.1313171386719,285.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6709433316164368e-12,-1.1112400597319029e-17,1.6709544988988134e-12,-3.1050858498998797e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.062974940348795e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.7909851074219,282.04229736328125,289.68829345703125,287.1313171386719,285.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772133682534285e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,2.861448535895761e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.7909851074219,282.04229736328125,289.68829345703125,287.1313171386719,285.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772133682534285e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,2.861448535895761e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.7958374023437,282.046875,289.68829345703125,287.1313171386719,285.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772133682534285e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,2.766036573120801e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.8005065917969,282.0512390136719,289.68829345703125,287.1313171386719,285.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814058153473e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.675406562957505e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.8089904785156,282.0592041015625,289.68829345703125,287.1313171386719,285.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814058153473e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.500522668924532e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.8089904785156,282.0592041015625,289.68829345703125,287.1313171386719,285.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814058153473e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.500522668924532e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.8161315917969,282.06591796875,289.68829345703125,287.1313171386719,285.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.173081323097286e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.337024227472284e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.8161315917969,282.06591796875,289.68829345703125,287.1313171386719,285.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.173081323097286e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.337024227472284e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.8216552734375,282.07110595703125,289.68829345703125,287.1313171386719,285.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772133682534285e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,2.184456064924234e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.8216552734375,282.07110595703125,289.68829345703125,287.1313171386719,285.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772133682534285e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,2.184456064924234e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.8252258300781,282.074462890625,289.68829345703125,287.1313171386719,285.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772133682534285e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,-2.1894202291150577e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.8252258300781,282.074462890625,289.68829345703125,287.1313171386719,285.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772133682534285e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,-2.1894202291150577e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.82623291015625,282.07537841796875,289.68829345703125,287.1313171386719,285.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772133682534285e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,-1.756764504534658e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.8266296386719,282.0757751464844,289.68829345703125,287.1313171386719,285.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.3772133682534285e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,-1.4151031564324512e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.82550048828125,282.07470703125,289.68829345703125,287.1313171386719,285.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814058153473e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.271568852549535e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,-2.5584178872661845e-13,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,-2.694124491640221e-13,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,-1.989888559917469e-13,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,-2.6941375020662905e-13,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,-1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.82550048828125,282.07470703125,289.68829345703125,287.1313171386719,285.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7266006333005457e-12,-1.1730814058153473e-17,1.7266123426840085e-12,-1.4236091689170949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.271568852549535e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,2.5584178872661845e-13,298.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,2.694124491640221e-13,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.989888559917469e-13,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.6941375020662905e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.82159423828125,282.071044921875,289.68829345703125,287.1313171386719,285.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,1.0402198850553712e-12,-1.3153721048880453e-17,-1.0402067662090841e-12,-4.495817238457657e-13,0.0,0.0,0.0,0.0,60.0,-1.8087287401158402e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,2.5584178872661845e-13,298.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,2.694124491640221e-13,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.989888559917469e-13,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.6941375020662905e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,1.2779783741673212e-12,285.3734436035156,294.1499938964844,283.82159423828125,282.071044921875,289.68829345703125,287.1313171386719,285.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,1.0402198850553712e-12,-1.3153721048880453e-17,-1.0402067662090841e-12,-4.495817238457657e-13,0.0,0.0,0.0,0.0,60.0,-1.8087287401158402e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.8146057128906,282.0644836425781,289.68829345703125,287.1313171386719,285.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6709433316164368e-12,-1.1112400597319029e-17,1.6709544988988134e-12,-3.1050858498998797e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.81784945804975e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.8146057128906,282.0644836425781,289.68829345703125,287.1313171386719,285.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6709433316164368e-12,-1.1112400597319029e-17,1.6709544988988134e-12,-3.1050858498998797e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.81784945804975e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.8042297363281,282.05474853515625,289.68829345703125,287.1313171386719,285.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.377213202817306e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,2.68670123659831e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.8042297363281,282.05474853515625,289.68829345703125,287.1313171386719,285.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.377213202817306e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,2.68670123659831e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.7976989746094,282.0486145019531,289.68829345703125,287.1313171386719,285.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.377213202817306e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,2.1555365492531564e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.79022216796875,282.04156494140625,289.68829345703125,287.1313171386719,285.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.377213202817306e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,1.7428740193281556e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.772216796875,282.0246887207031,289.68829345703125,287.1313171386719,285.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.377213202817306e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,1.0583443099676515e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
