time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185880,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0,285.3734436035156,294.1499938964844,283.772216796875,282.0246887207031,289.68829345703125,287.1313171386719,285.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,9.845626917914796e-13,-1.377213202817306e-17,-9.84548922423889e-13,1.231894902926911e-12,0.0,0.0,0.0,0.0,60.0,1.0583443099676515e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,1.757377132705073e-09,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,1.8505941223878606e-09,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.3668544074363354e-09,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,1.850603004172057e-09,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,8.778433091549687e-09,285.3734436035156,294.1499938964844,283.75,282.0038146972656,289.68829345703125,287.1313171386719,285.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8725545558595523e-08,2.3407743638911328e-14,1.87255224659566e-08,-4.2847837278259255e-08,0.0,0.0,0.0,-1.0547228157520297e-07,60.0,-1.3488453078025486e-05,-0.0,-2.3906709188503348e-17,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,1.757377132705073e-09,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,1.8505941223878606e-09,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.3668544074363354e-09,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,1.850603004172057e-09,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,8.778433091549687e-09,285.3734436035156,294.1499938964844,283.75,282.0038146972656,289.68829345703125,287.1313171386719,285.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8725545558595523e-08,2.3407743638911328e-14,1.87255224659566e-08,-4.2847837278259255e-08,0.0,0.0,0.0,-1.0547228157520297e-07,60.0,-1.3488453078025486e-05,-0.0,-2.3906709188503348e-17,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,1.9710562071395543e-08,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,2.0756074192718188e-08,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.5330499536503342e-08,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.07561736687012e-08,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,9.84580097451726e-08,285.3734436035156,294.1499938964844,283.7240295410156,281.9794311523437,289.68829345703125,287.1313171386719,285.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.100817653172271e-07,2.627315953771664e-13,2.1008150952184226e-07,-4.80678409076063e-07,0.0,0.0,0.0,-1.1833180906251073e-06,60.0,-0.0001526836422272,-0.0,-3.0073769266992373e-15,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,1.9710562071395543e-08,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,2.0756074192718188e-08,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.5330499536503342e-08,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.07561736687012e-08,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,9.84580097451726e-08,285.3734436035156,294.1499938964844,283.7240295410156,281.9794311523437,289.68829345703125,287.1313171386719,285.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.100817653172271e-07,2.627315953771664e-13,2.1008150952184226e-07,-4.80678409076063e-07,0.0,0.0,0.0,-1.1833180906251073e-06,60.0,-0.0001526836422272,-0.0,-3.0073769266992373e-15,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,2.5521981683596096e-07,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,2.6875750336330384e-07,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312683105469,0.0,0.0,1.9850510568630853e-07,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,2.6875881076193764e-07,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,1.274871578971215e-06,285.3734741210937,294.1499938964844,283.6951599121094,281.9523010253906,289.68829345703125,287.13134765625,285.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.719397571127047e-06,3.401283811890754e-12,2.719394160521915e-06,-6.222673619049601e-06,0.0,0.0,0.0,-1.531759335193783e-05,60.0,-0.0021914190147072,-0.0,-5.042183576046966e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,2.5521981683596096e-07,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,2.6875750336330384e-07,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312683105469,0.0,0.0,1.9850510568630853e-07,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,2.6875881076193764e-07,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,1.274871578971215e-06,285.3734741210937,294.1499938964844,283.6951599121094,281.9523010253906,289.68829345703125,287.13134765625,285.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.719397571127047e-06,3.401283811890754e-12,2.719394160521915e-06,-6.222673619049601e-06,0.0,0.0,0.0,-1.531759335193783e-05,60.0,-0.0021914190147072,-0.0,-5.042183576046966e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,3.958629690714588e-07,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,4.168608143118037e-07,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312683105469,0.0,0.0,3.0789465199632104e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,4.168628038314637e-07,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,1.977410875042551e-06,285.3734741210937,294.1499938964844,283.6797180175781,281.93780517578125,289.6882629394531,287.13134765625,285.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.218078174744733e-06,5.275762032103115e-12,4.218072717776522e-06,-9.651965228840709e-06,0.0,0.0,0.0,-2.3759232135489583e-05,60.0,-0.0041121887043118,-0.0,-1.2130524449510682e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,6.897054163346183e-07,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,7.262896133397589e-07,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,5.364396997720178e-07,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,7.262931376317283e-07,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,3.4452098134352127e-06,285.37353515625,294.1499938964844,283.6636047363281,281.92266845703125,289.688232421875,287.13140869140625,285.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.348974122578511e-06,9.19173938351836e-12,7.348965027631493e-06,-1.6816271454445086e-05,0.0,0.0,0.0,-4.1394669096916914e-05,60.0,-0.0070114936679601,-0.0,-3.682282777306423e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,1.8751147763396148e-06,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,1.9745768895518268e-06,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,1.4584285281671328e-06,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211669921875,0.0,0.0,1.974586439246196e-06,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,9.366555786982644e-06,285.3737487792969,294.1499938964844,283.6295471191406,281.89068603515625,289.6879577636719,287.1316223144531,285.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9979661374236457e-05,2.4989644034634208e-11,1.9979635908384807e-05,-4.571849422063679e-05,0.0,0.0,0.0,-0.0001125397684518,60.0,-0.0179762002080678,-0.0,-2.7217332554396727e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,1.8751147763396148e-06,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,1.9745768895518268e-06,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,1.4584285281671328e-06,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211669921875,0.0,0.0,1.974586439246196e-06,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,9.366555786982644e-06,285.3737487792969,294.1499938964844,283.6295471191406,281.89068603515625,289.6879577636719,287.1316223144531,285.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9979661374236457e-05,2.4989644034634208e-11,1.9979635908384807e-05,-4.571849422063679e-05,0.0,0.0,0.0,-0.0001125397684518,60.0,-0.0179762002080678,-0.0,-2.7217332554396727e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,3.412178557482548e-06,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,3.593171641114168e-06,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,2.6539275950199226e-06,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,3.5931889215135016e-06,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,1.704448186501395e-05,285.3740539550781,294.1499938964844,283.5932006835937,281.8565673828125,289.6876220703125,287.1319580078125,285.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.635734901763499e-05,4.547403772980907e-11,3.6357301723910496e-05,-8.319476182805374e-05,0.0,0.0,0.0,-0.0002047906164079,60.0,-0.0324544385075569,-0.0,-9.012667695484922e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,3.412178557482548e-06,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,3.593171641114168e-06,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,2.6539275950199226e-06,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,3.5931889215135016e-06,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,1.704448186501395e-05,285.3740539550781,294.1499938964844,283.5932006835937,281.8565673828125,289.6876220703125,287.1319580078125,285.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.635734901763499e-05,4.547403772980907e-11,3.6357301723910496e-05,-8.319476182805374e-05,0.0,0.0,0.0,-0.0002047906164079,60.0,-0.0324544385075569,-0.0,-9.012667695484922e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,5.565610535995802e-06,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,5.860828423465136e-06,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,4.328825525590219e-06,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,5.860856617800891e-06,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,2.7801283067674376e-05,285.37469482421875,294.1499938964844,283.5548095703125,281.82049560546875,289.68682861328125,287.1325378417969,285.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.9302528825355694e-05,7.417278596877351e-11,5.930245606577955e-05,-0.0001356991124339,0.0,0.0,0.0,-0.0003340343246236,60.0,-0.0540759116411209,-0.0,-2.3978138918856473e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,5.565610535995802e-06,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,5.860828423465136e-06,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,4.328825525590219e-06,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,5.860856617800891e-06,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,2.7801283067674376e-05,285.37469482421875,294.1499938964844,283.5548095703125,281.82049560546875,289.68682861328125,287.1325378417969,285.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.9302528825355694e-05,7.417278596877351e-11,5.930245606577955e-05,-0.0001356991124339,0.0,0.0,0.0,-0.0003340343246236,60.0,-0.0540759116411209,-0.0,-2.3978138918856473e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,8.429719855485018e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,8.876859283191152e-06,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,6.556475000252249e-06,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,8.876902029442135e-06,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,4.210805491311476e-05,285.3758239746094,294.1499938964844,283.5145263671875,281.7826538085937,289.685302734375,287.1334228515625,285.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.982013969216496e-05,1.12342787850217e-10,8.982003055280074e-05,-0.0002055310615105,0.0,0.0,0.0,-0.0005059313843958,60.0,-0.0841388329863548,-0.0,-5.500676580894034e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,8.429719855485018e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,8.876859283191152e-06,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,6.556475000252249e-06,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,8.876902029442135e-06,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,4.210805491311476e-05,285.3758239746094,294.1499938964844,283.5145263671875,281.7826538085937,289.685302734375,287.1334228515625,285.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.982013969216496e-05,1.12342787850217e-10,8.982003055280074e-05,-0.0002055310615105,0.0,0.0,0.0,-0.0005059313843958,60.0,-0.0841388329863548,-0.0,-5.500676580894034e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.326416015625,0.0,0.0,1.0943641427729744e-05,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,1.152412824012572e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,8.511755368090235e-06,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,1.1524182809807826e-05,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,5.466557195177302e-05,285.376708984375,294.1499938964844,283.4937438964844,281.7631530761719,289.68389892578125,287.1340026855469,285.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001166060828836,1.4584544683060583e-10,0.0001166059373645,-0.0002668242668733,0.0,0.0,0.0,-0.0006568091339431,60.0,-0.1112044379115104,-0.0,-9.270721967880036e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,1.4782786820433104e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,1.5566913134534843e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,1.1497769264678936e-05,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32403564453125,0.0,0.0,1.556698771310039e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,7.384283526334912e-05,285.3780822753906,294.1499938964844,283.4725952148437,281.7432861328125,289.6814270019531,287.13446044921875,285.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001575123606016,1.9700920061982427e-10,0.0001575121714267,-0.0003604284429457,0.0,0.0,0.0,-0.0008872227626852,60.0,-0.1466486006975174,-0.0,-1.6916186229565255e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,2.764452983683441e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,2.911088449764065e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,2.1501387891476043e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,2.9111024559824727e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0001380896865157,285.3830871582031,294.1499938964844,283.42919921875,281.7025451660156,289.6688842773437,287.13055419921875,285.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294555677101,3.6841676931409495e-10,0.000294555327855,-0.0006740186363458,0.0,0.0,0.0,-0.0016591504681855,60.0,-0.2638863325119018,-0.0,-5.915728351624239e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,2.764452983683441e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,2.911088449764065e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,2.1501387891476043e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,2.9111024559824727e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0001380896865157,285.3830871582031,294.1499938964844,283.42919921875,281.7025451660156,289.6688842773437,287.13055419921875,285.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294555677101,3.6841676931409495e-10,0.000294555327855,-0.0006740186363458,0.0,0.0,0.0,-0.0016591504681855,60.0,-0.2638863325119018,-0.0,-5.915728351624239e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,4.2433115595486015e-05,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,4.468390761758201e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,3.300366734038107e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33514404296875,0.0,0.0,4.468411862035282e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,0.0002119614946423,285.3878173828125,294.1499938964844,283.38458251953125,281.6606140136719,289.6306457519531,287.1004333496094,285.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005190098891034,6.324902268595164e-10,0.0005190092488192,-0.0011438179062679,0.0,0.0,0.0,-0.0029132242780178,60.0,-0.4840221107006073,-0.0,-1.3937969889354918e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,4.2433115595486015e-05,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,4.468390761758201e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,3.300366734038107e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33514404296875,0.0,0.0,4.468411862035282e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,0.0002119614946423,285.3878173828125,294.1499938964844,283.38458251953125,281.6606140136719,289.6306457519531,287.1004333496094,285.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005190098891034,6.324902268595164e-10,0.0005190092488192,-0.0011438179062679,0.0,0.0,0.0,-0.0029132242780178,60.0,-0.4840221107006073,-0.0,-1.3937969889354918e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,9.003574086818844e-05,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,9.481153392698616e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,7.00280797900632e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,9.481198503635824e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0004497456829994,285.3940734863281,294.1499938964844,283.3388977050781,281.6177062988281,289.567138671875,287.0521850585937,285.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006872090743854,8.39112002104514e-10,0.0006872082594782,-0.0015188300749287,0.0,0.0,0.0,-0.0038725472986698,60.0,-0.6000558733940125,-0.0,-6.275082142792598e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,9.003574086818844e-05,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,9.481153392698616e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,7.00280797900632e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,9.481198503635824e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0004497456829994,285.3940734863281,294.1499938964844,283.3388977050781,281.6177062988281,289.567138671875,287.0521850585937,285.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006872090743854,8.39112002104514e-10,0.0006872082594782,-0.0015188300749287,0.0,0.0,0.0,-0.0038725472986698,60.0,-0.6000558733940125,-0.0,-6.275082142792598e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,9.003595914691687e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33953857421875,0.0,0.0,9.48117667576298e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,7.002824713708833e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,9.481221786700188e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,0.000449746788945,285.3837585449219,294.1499938964844,283.2923889160156,281.57403564453125,289.4936828613281,286.9935607910156,285.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007391371764242,8.913665916487901e-10,0.0007391362451016,-0.0016042799688875,0.0,0.0,0.0,-0.0041572232730686,60.0,-0.8397492170333862,-0.0,-6.275109853959293e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,9.003595914691687e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33953857421875,0.0,0.0,9.48117667576298e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,7.002824713708833e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,9.481221786700188e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,0.000449746788945,285.3837585449219,294.1499938964844,283.2923889160156,281.57403564453125,289.4936828613281,286.9935607910156,285.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007391371764242,8.913665916487901e-10,0.0007391362451016,-0.0016042799688875,0.0,0.0,0.0,-0.0041572232730686,60.0,-0.8397492170333862,-0.0,-6.275109853959293e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,3.871292210533284e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,4.076638288097456e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,3.0110168154351413e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,4.076657569385134e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448791503906,0.0,0.0,0.0001933784224092,285.3964233398437,294.1499938964844,283.2688903808594,281.5519714355469,289.4473876953125,286.9682312011719,285.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008451062021777,9.49230916091892e-10,0.0008451052126474,-0.0016504368977621,0.0,0.0,0.0,-0.0046941726468503,60.0,-0.9828379154205322,-0.0,-1.1601148486306556e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,9.003275772556663e-05,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506164550781,0.0,0.0,9.480839798925444e-05,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,7.002575148362666e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,9.480884182266892e-05,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,0.0004497308109421,285.3988342285156,294.1499938964844,283.2452697753906,281.52978515625,289.4247131347656,286.93658447265625,285.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008428620058111,9.912606291351267e-10,0.0008428610162809,-0.0017631776863709,0.0,0.0,0.0,-0.0047238282859325,60.0,-0.803613007068634,-0.0,-6.274658659322085e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,9.010275971377268e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,9.488211799180136e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,7.00801974744536e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,9.48825545492582e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,0.000450080493465,285.3945007324219,294.1499938964844,283.19775390625,281.4851379394531,289.337646484375,286.85418701171875,285.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273970818147,1.5094910876811692e-09,0.0012739693047478,-0.0026944985147565,0.0,0.0,0.0,-0.0071254875510931,60.0,-1.0472304821014404,-0.0,-6.284415832169543e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,9.010275971377268e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,9.488211799180136e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,7.00801974744536e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,9.48825545492582e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,0.000450080493465,285.3945007324219,294.1499938964844,283.19775390625,281.4851379394531,289.337646484375,286.85418701171875,285.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273970818147,1.5094910876811692e-09,0.0012739693047478,-0.0026944985147565,0.0,0.0,0.0,-0.0071254875510931,60.0,-1.0472304821014404,-0.0,-6.284415832169543e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456420898437,0.0,0.0,9.058320574695244e-05,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,9.53880589804612e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,7.045387610560283e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,9.538849553791806e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0004524804535321,285.3927917480469,294.1499938964844,283.1499938964844,281.4403076171875,289.2383728027344,286.7054748535156,285.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965186394751,1.7936169216525855e-09,0.0009651845903135,-0.0037502392660826,0.0,0.0,0.0,-0.0057019726373255,60.0,-1.2775977849960327,-0.0,-6.351609016519434e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456420898437,0.0,0.0,9.058320574695244e-05,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,9.53880589804612e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,7.045387610560283e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,9.538849553791806e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0004524804535321,285.3927917480469,294.1499938964844,283.1499938964844,281.4403076171875,289.2383728027344,286.7054748535156,285.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965186394751,1.7936169216525855e-09,0.0009651845903135,-0.0037502392660826,0.0,0.0,0.0,-0.0057019726373255,60.0,-1.2775977849960327,-0.0,-6.351609016519434e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,9.093105472857133e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,9.575435979058966e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523254394531,0.0,0.0,7.072442531352863e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,9.57547890720889e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,0.0004542180104181,285.3910827636719,294.1499938964844,283.1022644042969,281.3954467773437,289.1337280273437,286.4915771484375,285.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688935824669,2.226949291639357e-09,0.0009688913123682,-0.004885739646852,0.0,0.0,0.0,-0.005916800815612,60.0,-1.3517684936523438,-0.0,-6.400478724799541e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,9.093105472857133e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,9.575435979058966e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523254394531,0.0,0.0,7.072442531352863e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,9.57547890720889e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,0.0004542180104181,285.3910827636719,294.1499938964844,283.1022644042969,281.3954467773437,289.1337280273437,286.4915771484375,285.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688935824669,2.226949291639357e-09,0.0009688913123682,-0.004885739646852,0.0,0.0,0.0,-0.005916800815612,60.0,-1.3517684936523438,-0.0,-6.400478724799541e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,9.100232273340224e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,9.582941129337996e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,7.077984628267586e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,9.58298405748792e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,0.000454574037576,285.38934326171875,294.1499938964844,283.0547180175781,281.3507995605469,289.0298767089844,286.2566223144531,285.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696530760265,2.31569230457751e-09,0.0009696507477201,-0.00511827878654,0.0,0.0,0.0,-0.0059607974253594,60.0,-1.3933359384536743,-0.0,-6.410509456600266e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,9.100232273340224e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,9.582941129337996e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,7.077984628267586e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,9.58298405748792e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,0.000454574037576,285.38934326171875,294.1499938964844,283.0547180175781,281.3507995605469,289.0298767089844,286.2566223144531,285.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696530760265,2.31569230457751e-09,0.0009696507477201,-0.00511827878654,0.0,0.0,0.0,-0.0059607974253594,60.0,-1.3933359384536743,-0.0,-6.410509456600266e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,9.099180897464976e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,9.581833728589118e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,7.077166810631752e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,9.58187665673904e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421325683594,0.0,0.0,0.0004545215051621,285.38848876953125,294.1499938964844,283.0310974121094,281.32861328125,288.9783020019531,286.14111328125,285.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695414337329,2.3025681361588113e-09,0.0009695391054265,-0.0050838873721659,0.0,0.0,0.0,-0.0059542939998209,60.0,-1.410651445388794,-0.0,-6.409025843367999e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,9.089170634979382e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,9.571293776389211e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,7.069381535984576e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,9.571335976943374e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,0.0004540215013548,285.3876342773437,294.1499938964844,283.0075988769531,281.3065490722656,288.927001953125,286.0364074707031,285.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968475069385,2.17783391320836e-09,0.0009684728574939,-0.0047570369206368,0.0,0.0,0.0,-0.0058924597688019,60.0,-1.4263039827346802,-0.0,-6.394929386033256e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
