time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188220,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,9.08826623344794e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,9.570341353537516e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,7.068677223287523e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397521972656,0.0,0.0,9.570382826495916e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,0.00045397633221,285.38592529296875,294.1499938964844,282.9610900878906,281.2628479003906,288.8251342773437,285.8439636230469,285.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683767566457,2.166512746981652e-09,0.0009683746029622,-0.0047273728996515,0.0,0.0,0.0,-0.0058868401683866,60.0,-1.4564396142959597,-0.0,-6.393651119651622e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,9.08826623344794e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,9.570341353537516e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,7.068677223287523e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397521972656,0.0,0.0,9.570382826495916e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,0.00045397633221,285.38592529296875,294.1499938964844,282.9610900878906,281.2628479003906,288.8251342773437,285.8439636230469,285.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683767566457,2.166512746981652e-09,0.0009683746029622,-0.0047273728996515,0.0,0.0,0.0,-0.0058868401683866,60.0,-1.4564396142959597,-0.0,-6.393651119651622e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,9.13931944523938e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,9.624103404348716e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,7.108385761966929e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,9.624144877307116e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,0.0004565265553537,285.3842163085937,294.1499938964844,282.9154357910156,281.219970703125,288.72393798828125,285.6097412109375,285.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738149819895,2.802537979462727e-09,0.0009738121298141,-0.0063939802348613,0.0,0.0,0.0,-0.006202139891684,60.0,-1.4915329217910769,-0.0,-6.465680968403832e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,9.13931944523938e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,9.624103404348716e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,7.108385761966929e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,9.624144877307116e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,0.0004565265553537,285.3842163085937,294.1499938964844,282.9154357910156,281.219970703125,288.72393798828125,285.6097412109375,285.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738149819895,2.802537979462727e-09,0.0009738121298141,-0.0063939802348613,0.0,0.0,0.0,-0.006202139891684,60.0,-1.4915329217910769,-0.0,-6.465680968403832e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,9.211566793965176e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432312011719,0.0,0.0,9.700183727545664e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,7.164577982621267e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,9.700224472908304e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,0.000460135488538,285.3824768066406,294.1499938964844,282.87078857421875,281.17803955078125,288.6229553222656,285.3026733398437,285.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815125958994,3.7026213206559078e-09,0.0009815088706091,-0.008752416819334,0.0,0.0,0.0,-0.0066483505070209,60.0,-1.5314037799835205,-0.0,-6.568303945186926e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,9.211566793965176e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432312011719,0.0,0.0,9.700183727545664e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,7.164577982621267e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,9.700224472908304e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,0.000460135488538,285.3824768066406,294.1499938964844,282.87078857421875,281.17803955078125,288.6229553222656,285.3026733398437,285.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815125958994,3.7026213206559078e-09,0.0009815088706091,-0.008752416819334,0.0,0.0,0.0,-0.0066483505070209,60.0,-1.5314037799835205,-0.0,-6.568303945186926e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409118652344,0.0,0.0,9.265095286536962e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,9.756552026374266e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34771728515625,0.0,0.0,7.206211012089625e-05,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,9.756592771736904e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0004628093447536,285.3807678222656,294.1499938964844,282.8274230957031,281.13726806640625,288.52227783203125,284.9456481933594,285.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872168302536,4.369489658984094e-09,0.0009872125228866,-0.0104996804147958,0.0,0.0,0.0,-0.0069789518602192,60.0,-1.571211814880371,-0.0,-6.644857108994985e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409118652344,0.0,0.0,9.265095286536962e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,9.756552026374266e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34771728515625,0.0,0.0,7.206211012089625e-05,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,9.756592771736904e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0004628093447536,285.3807678222656,294.1499938964844,282.8274230957031,281.13726806640625,288.52227783203125,284.9456481933594,285.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872168302536,4.369489658984094e-09,0.0009872125228866,-0.0104996804147958,0.0,0.0,0.0,-0.0069789518602192,60.0,-1.571211814880371,-0.0,-6.644857108994985e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,9.262979438062756e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,9.754324128152804e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,7.204565190477297e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,9.754364873515442e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387756347656,0.0,0.0,0.0004627036687452,285.3798828125,294.1499938964844,282.8062438964844,281.1174011230469,288.4721984863281,284.7748413085937,285.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869926143437,4.343104986759272e-09,0.0009869881905615,-0.0104305502027273,0.0,0.0,0.0,-0.006965878419578,60.0,-1.5883954763412476,-0.0,-6.641819538799609e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,9.25482963793911e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,9.745742136146872e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,7.198225648608059e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,9.745782153913753e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,0.0004622965643648,285.3790283203125,294.1499938964844,282.78546142578125,281.0978698730469,288.42242431640625,284.6192321777344,285.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861246217042,4.2415417844665634e-09,0.0009861204307526,-0.0101644489914178,0.0,0.0,0.0,-0.0069155325181782,60.0,-1.6031570434570312,-0.0,-6.630134663510034e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394470214844,0.0,0.0,9.224634413840248e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,9.713946201372892e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460998535156,0.0,0.0,7.174741040216759e-05,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,9.713985491544008e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0004607882874552,285.3773193359375,294.1499938964844,282.7452087402344,281.06005859375,288.3238525390625,284.35565185546875,285.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829071350395,3.8652978595621335e-09,0.0009829032933339,-0.0091786514967679,0.0,0.0,0.0,-0.0067290132865309,60.0,-1.627824783325195,-0.0,-6.586937217889499e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394470214844,0.0,0.0,9.224634413840248e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,9.713946201372892e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460998535156,0.0,0.0,7.174741040216759e-05,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,9.713985491544008e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0004607882874552,285.3773193359375,294.1499938964844,282.7452087402344,281.06005859375,288.3238525390625,284.35565185546875,285.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829071350395,3.8652978595621335e-09,0.0009829032933339,-0.0091786514967679,0.0,0.0,0.0,-0.0067290132865309,60.0,-1.627824783325195,-0.0,-6.586937217889499e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,9.197712643072008e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402099609375,0.0,0.0,9.685596887720747e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,7.153800834203139e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,9.685635450296104e-05,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370056152344,0.0,0.0,0.0004594435158651,285.3755798339844,294.1499938964844,282.706787109375,281.0239562988281,288.2266845703125,284.1506652832031,285.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800377301871,3.529833092486001e-09,0.0009800341213122,-0.0082996767014265,0.0,0.0,0.0,-0.0065627060830593,60.0,-1.6490585803985596,-0.0,-6.548540198991759e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,9.197712643072008e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402099609375,0.0,0.0,9.685596887720747e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,7.153800834203139e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,9.685635450296104e-05,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370056152344,0.0,0.0,0.0004594435158651,285.3755798339844,294.1499938964844,282.706787109375,281.0239562988281,288.2266845703125,284.1506652832031,285.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800377301871,3.529833092486001e-09,0.0009800341213122,-0.0082996767014265,0.0,0.0,0.0,-0.0065627060830593,60.0,-1.6490585803985596,-0.0,-6.548540198991759e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,9.193566802423447e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394470214844,0.0,0.0,9.68123131315224e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,7.150576129788533e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,9.681269875727594e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362731933594,0.0,0.0,0.0004592364421114,285.3739013671875,294.1499938964844,282.6704406738281,280.9898376464844,288.1305847167969,283.974853515625,285.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795943042263,3.47813511325512e-09,0.0009795908117666,-0.0081642186269164,0.0,0.0,0.0,-0.0065370704978704,60.0,-1.6710877418518066,-0.0,-6.542633457229385e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,9.193566802423447e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394470214844,0.0,0.0,9.68123131315224e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,7.150576129788533e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,9.681269875727594e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362731933594,0.0,0.0,0.0004592364421114,285.3739013671875,294.1499938964844,282.6704406738281,280.9898376464844,288.1305847167969,283.974853515625,285.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795943042263,3.47813511325512e-09,0.0009795908117666,-0.0081642186269164,0.0,0.0,0.0,-0.0065370704978704,60.0,-1.6710877418518066,-0.0,-6.542633457229385e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,9.211265569319949e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,9.699869406176732e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,7.164341513998806e-05,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,9.699907241156323e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,0.0004601205291692,285.3721923828125,294.1499938964844,282.63641357421875,280.95782470703125,288.0354919433594,283.8105163574219,285.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814796503633,3.6985989826376912e-09,0.000981475925073,-0.0087418751791119,0.0,0.0,0.0,-0.006646363530308,60.0,-1.695703625679016,-0.0,-6.567843513494155e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,9.211265569319949e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,9.699869406176732e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,7.164341513998806e-05,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,9.699907241156323e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,0.0004601205291692,285.3721923828125,294.1499938964844,282.63641357421875,280.95782470703125,288.0354919433594,283.8105163574219,285.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814796503633,3.6985989826376912e-09,0.000981475925073,-0.0087418751791119,0.0,0.0,0.0,-0.006646363530308,60.0,-1.695703625679016,-0.0,-6.567843513494155e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,9.22393737710081e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,9.713213512441143e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,7.17419752618298e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,9.713251347420736e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351745605469,0.0,0.0,0.0004607535083778,285.371337890625,294.1499938964844,282.62030029296875,280.9427185058594,287.98828125,283.7294006347656,285.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828298352658,3.8564533788587604e-09,0.0009828259935602,-0.0091554783284664,0.0,0.0,0.0,-0.0067246202379465,60.0,-1.708556056022644,-0.0,-6.58592327340557e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,9.236225014319643e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,9.726153075462209e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,7.183754496509209e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,9.7261909104418e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,0.0004613673372659,285.3704833984375,294.1499938964844,282.6048278808594,280.9281921386719,287.9413146972656,283.6492614746094,285.1768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841388091444,4.009526488601978e-09,0.0009841348510235,-0.0095565496012568,0.0,0.0,0.0,-0.0068005044013261,60.0,-1.7212791442871094,-0.0,-6.603480073863467e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,9.255613258574158e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,9.746570140123369e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419189453125,0.0,0.0,7.198833918664604e-05,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,9.7466072475072e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0004623357963282,285.3687744140625,294.1499938964844,282.5759582519531,280.90106201171875,287.8479919433594,283.4939270019531,285.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862044826149,4.251037744040786e-09,0.000986200175248,-0.0101893311366438,0.0,0.0,0.0,-0.0069202333688735,60.0,-1.7454650402069092,-0.0,-6.631226767694899e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,9.255613258574158e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,9.746570140123369e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419189453125,0.0,0.0,7.198833918664604e-05,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,9.7466072475072e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0004623357963282,285.3687744140625,294.1499938964844,282.5759582519531,280.90106201171875,287.8479919433594,283.4939270019531,285.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862044826149,4.251037744040786e-09,0.000986200175248,-0.0101893311366438,0.0,0.0,0.0,-0.0069202333688735,60.0,-1.7454650402069092,-0.0,-6.631226767694899e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,9.262891398975626e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,9.754234633874148e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,7.204494613688439e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,9.75427174125798e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,0.0004626993904821,285.3670959472656,294.1499938964844,282.54998779296875,280.8766784667969,287.7557067871094,283.3519897460937,285.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869801579043,4.341679904484863e-09,0.0009869758505374,-0.0104268174618482,0.0,0.0,0.0,-0.0069651710800826,60.0,-1.7661702632904053,-0.0,-6.64165540342765e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,9.262891398975626e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,9.754234633874148e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,7.204494613688439e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,9.75427174125798e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,0.0004626993904821,285.3670959472656,294.1499938964844,282.54998779296875,280.8766784667969,287.7557067871094,283.3519897460937,285.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869801579043,4.341679904484863e-09,0.0009869758505374,-0.0104268174618482,0.0,0.0,0.0,-0.0069651710800826,60.0,-1.7661702632904053,-0.0,-6.64165540342765e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,9.25659987842664e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354797363281,0.0,0.0,9.747609874466434e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,7.19960080459714e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312683105469,0.0,0.0,9.747646981850266e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,0.0004623851273208,285.3653869628906,294.1499938964844,282.52618408203125,280.85565185546875,287.6646728515625,283.2289428710937,285.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863098384812,4.263251085490083e-09,0.0009863056475296,-0.0102213295176625,0.0,0.0,0.0,-0.006926292553544,60.0,-1.7826461791992188,-0.0,-6.632631510683495e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,9.25659987842664e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354797363281,0.0,0.0,9.747609874466434e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,7.19960080459714e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312683105469,0.0,0.0,9.747646981850266e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,0.0004623851273208,285.3653869628906,294.1499938964844,282.52618408203125,280.85565185546875,287.6646728515625,283.2289428710937,285.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863098384812,4.263251085490083e-09,0.0009863056475296,-0.0102213295176625,0.0,0.0,0.0,-0.006926292553544,60.0,-1.7826461791992188,-0.0,-6.632631510683495e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332824707031,0.0,0.0,9.23902916838415e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,9.729107841849328e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,7.185933645814657e-05,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,9.729143494041637e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,0.0004615074431058,285.3637084960937,294.1499938964844,282.5036315917969,280.83837890625,287.5748596191406,283.12432861328125,285.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844375308603,4.0442929005735095e-09,0.000984433456324,-0.0096476394683122,0.0,0.0,0.0,-0.0068177464418113,60.0,-1.7958046197891235,-0.0,-6.607470481867497e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332824707031,0.0,0.0,9.23902916838415e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,9.729107841849328e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,7.185933645814657e-05,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,9.729143494041637e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,0.0004615074431058,285.3637084960937,294.1499938964844,282.5036315917969,280.83837890625,287.5748596191406,283.12432861328125,285.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844375308603,4.0442929005735095e-09,0.000984433456324,-0.0096476394683122,0.0,0.0,0.0,-0.0068177464418113,60.0,-1.7958046197891235,-0.0,-6.607470481867497e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,9.22743565752171e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,9.716899512568487e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,7.176917279139161e-05,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,9.716935164760798e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,0.0004609283641912,285.3628845214844,294.1499938964844,282.4927673339844,280.8310546875,287.530517578125,283.0797424316406,285.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832020150497,3.899834677412173e-09,0.0009831980569288,-0.0092691425234079,0.0,0.0,0.0,-0.0067461319267749,60.0,-1.8012248277664185,-0.0,-6.590896362013154e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,9.215574391419068e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,9.70440887613222e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,7.167691364884377e-05,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,9.70444452832453e-05,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309326171875,0.0,0.0,0.0004603358393069,285.3620300292969,294.1499938964844,282.4822082519531,280.8246154785156,287.48651123046875,283.0395202636719,285.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819380939006,3.752028909786986e-09,0.0009819343686103,-0.008881869725883,0.0,0.0,0.0,-0.0066728587262332,60.0,-1.8061779737472528,-0.0,-6.573959865363578e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,9.196342580253258e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,9.684156975708902e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,7.152732723625377e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,9.684192627901211e-05,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.0004593751800712,285.3603820800781,294.1499938964844,282.4618835449219,280.8140869140625,287.3995056152344,282.9687194824219,285.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798882529139,3.512379498360474e-09,0.0009798847604542,-0.0082539450377225,0.0,0.0,0.0,-0.0065540522336959,60.0,-1.815606474876404,-0.0,-6.54654570553248e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,9.196342580253258e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,9.684156975708902e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,7.152732723625377e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,9.684192627901211e-05,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.0004593751800712,285.3603820800781,294.1499938964844,282.4618835449219,280.8140869140625,287.3995056152344,282.9687194824219,285.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798882529139,3.512379498360474e-09,0.0009798847604542,-0.0082539450377225,0.0,0.0,0.0,-0.0065540522336959,60.0,-1.815606474876404,-0.0,-6.54654570553248e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3308410644531,0.0,0.0,9.194265294354408e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,9.68197055044584e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,7.151116733439267e-05,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,9.682004747446626e-05,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,0.0004592714249156,285.35870361328125,294.1499938964844,282.4425048828125,280.8065795898437,287.3137512207031,282.906982421875,285.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796658996492,3.486458899359945e-09,0.0009796624071896,-0.0081860283389687,0.0,0.0,0.0,-0.0065411990508437,60.0,-1.826308369636536,-0.0,-6.543584163409832e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3308410644531,0.0,0.0,9.194265294354408e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,9.68197055044584e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,7.151116733439267e-05,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,9.682004747446626e-05,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,0.0004592714249156,285.35870361328125,294.1499938964844,282.4425048828125,280.8065795898437,287.3137512207031,282.906982421875,285.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796658996492,3.486458899359945e-09,0.0009796624071896,-0.0081860283389687,0.0,0.0,0.0,-0.0065411990508437,60.0,-1.826308369636536,-0.0,-6.543584163409832e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,9.21513419598341e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33135986328125,0.0,0.0,9.70394685282372e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,7.167347939684987e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,9.703981049824506e-05,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285217285156,0.0,0.0,0.0004603138950187,285.3570556640625,294.1499938964844,282.424072265625,280.8018798828125,287.2291259765625,282.8474426269531,285.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818886173889,3.7464245039586785e-09,0.0009818848920986,-0.0088671874254941,0.0,0.0,0.0,-0.0066700726747512,60.0,-1.8403868675231927,-0.0,-6.573318245273185e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,9.21513419598341e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33135986328125,0.0,0.0,9.70394685282372e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,7.167347939684987e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,9.703981049824506e-05,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285217285156,0.0,0.0,0.0004603138950187,285.3570556640625,294.1499938964844,282.424072265625,280.8018798828125,287.2291259765625,282.8474426269531,285.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818886173889,3.7464245039586785e-09,0.0009818848920986,-0.0088671874254941,0.0,0.0,0.0,-0.0066700726747512,60.0,-1.8403868675231927,-0.0,-6.573318245273185e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,9.245932596968488e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,9.73637870629318e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,7.191301847342402e-05,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,9.736412903293969e-05,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,0.0004618523526005,285.3554077148437,294.1499938964844,282.406494140625,280.7996826171875,287.1454162597656,282.7871398925781,285.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851696668192,4.130101149968368e-09,0.0009851654758676,-0.009872468188405,0.0,0.0,0.0,-0.006860276684165,60.0,-1.856916785240173,-0.0,-6.617325709612487e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,9.245932596968488e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,9.73637870629318e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,7.191301847342402e-05,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,9.736412903293969e-05,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,0.0004618523526005,285.3554077148437,294.1499938964844,282.406494140625,280.7996826171875,287.1454162597656,282.7871398925781,285.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851696668192,4.130101149968368e-09,0.0009851654758676,-0.009872468188405,0.0,0.0,0.0,-0.006860276684165,60.0,-1.856916785240173,-0.0,-6.617325709612487e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,9.258155478164554e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,9.749250602908432e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,7.200808613561094e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,9.74928479990922e-05,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,0.0004624629218596,285.3545837402344,294.1499938964844,282.3979797363281,280.7994689941406,287.1039123535156,282.75738525390625,285.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864724706858,4.282371790509387e-09,0.0009864682797342,-0.0102714281529188,0.0,0.0,0.0,-0.0069357673637568,60.0,-1.8651869297027588,-0.0,-6.63483135099341e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
