time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190560,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,9.265047265216708e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,9.75650837062858e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339538574219,0.0,0.0,7.206168811535463e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,9.756541840033606e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,0.0004628071910701,285.353759765625,294.1499938964844,282.3896484375,280.7998046875,287.0626220703125,282.7283935546875,285.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872068185359,4.368214678862614e-09,0.0009872023947536,-0.0104963397607207,0.0,0.0,0.0,-0.0069783236831426,60.0,-1.872802734375,-0.0,-6.644710026648681e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,9.24353371374309e-05,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,9.73385394900106e-05,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,7.189435564214364e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,9.733886690810324e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0004617325321305,285.35211181640625,294.1499938964844,282.3734741210937,280.802001953125,286.98101806640625,282.67633056640625,285.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849163470789,4.100139339158204e-09,0.0009849122725427,-0.0097939623519778,0.0,0.0,0.0,-0.0068454379215836,60.0,-1.8835313320159912,-0.0,-6.61388313005773e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,9.24353371374309e-05,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,9.73385394900106e-05,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,7.189435564214364e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,9.733886690810324e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0004617325321305,285.35211181640625,294.1499938964844,282.3734741210937,280.802001953125,286.98101806640625,282.67633056640625,285.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849163470789,4.100139339158204e-09,0.0009849122725427,-0.0097939623519778,0.0,0.0,0.0,-0.0068454379215836,60.0,-1.8835313320159912,-0.0,-6.61388313005773e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,9.178185428027064e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,9.665039397077636e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,7.138608634704724e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,9.6650721388869e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0004584683047141,285.3504638671875,294.1499938964844,282.35791015625,280.8059997558594,286.90087890625,282.6368713378906,285.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779534302651,3.2859364118564827e-09,0.0009779501706361,-0.0076606124639511,0.0,0.0,0.0,-0.0064418036490678,60.0,-1.884667992591858,-0.0,-6.520694739720059e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,9.178185428027064e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,9.665039397077636e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,7.138608634704724e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,9.6650721388869e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0004584683047141,285.3504638671875,294.1499938964844,282.35791015625,280.8059997558594,286.90087890625,282.6368713378906,285.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779534302651,3.2859364118564827e-09,0.0009779501706361,-0.0076606124639511,0.0,0.0,0.0,-0.0064418036490678,60.0,-1.884667992591858,-0.0,-6.520694739720059e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,9.112857514992356e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,9.596246673027052e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,7.087797712301835e-05,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,9.596278687240556e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.000455205066828,285.3488464355469,294.1499938964844,282.3428649902344,280.8116149902344,286.82244873046875,282.6105651855469,285.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709919104352,2.4719895019842397e-09,0.0009709894657135,-0.0055278306826949,0.0,0.0,0.0,-0.0060382918454706,60.0,-1.8812397718429563,-0.0,-6.428195575836071e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,9.112857514992356e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,9.596246673027052e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,7.087797712301835e-05,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,9.596278687240556e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.000455205066828,285.3488464355469,294.1499938964844,282.3428649902344,280.8116149902344,286.82244873046875,282.6105651855469,285.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709919104352,2.4719895019842397e-09,0.0009709894657135,-0.0055278306826949,0.0,0.0,0.0,-0.0060382918454706,60.0,-1.8812397718429563,-0.0,-6.428195575836071e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,9.083843178814276e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,9.565694199409336e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,7.065231329761446e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,9.565725486027075e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.0004537557542789,285.3472595214844,294.1499938964844,282.3282470703125,280.81854248046875,286.74560546875,282.5924377441406,285.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678985807113,2.110473573679883e-09,0.0009678964852355,-0.0045805275440216,0.0,0.0,0.0,-0.0058590644039213,60.0,-1.8808625936508176,-0.0,-6.387324447132414e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,9.083843178814276e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,9.565694199409336e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,7.065231329761446e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,9.565725486027075e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.0004537557542789,285.3472595214844,294.1499938964844,282.3282470703125,280.81854248046875,286.74560546875,282.5924377441406,285.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678985807113,2.110473573679883e-09,0.0009678964852355,-0.0045805275440216,0.0,0.0,0.0,-0.0058590644039213,60.0,-1.8808625936508176,-0.0,-6.387324447132414e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,9.08815345610492e-05,297.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,9.570232941769063e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,7.0685833634343e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,9.570264228386804e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0004539710644166,285.346435546875,294.1499938964844,282.32110595703125,280.8224792480469,286.7076110839844,282.583740234375,285.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968356966041,2.164154855321953e-09,0.0009683548123575,-0.0047211940400302,0.0,0.0,0.0,-0.0058856732212007,60.0,-1.8837436437606807,-0.0,-6.393384666125712e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,9.097984002437444e-05,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,9.580585174262524e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,7.076228939695284e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,9.580615733284505e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,0.0004544621042441,285.3456420898437,294.1499938964844,282.3139953613281,280.8266296386719,286.6698608398437,282.5743103027344,285.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694040636532,2.2866086801798247e-09,0.0009694017935544,-0.0050420686602592,0.0,0.0,0.0,-0.005946378223598,60.0,-1.8885122537612915,-0.0,-6.40722106481917e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,9.09985028556548e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,9.582551138009876e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,7.077680493239313e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,9.582581697031856e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,0.0004545553820207,285.34405517578125,294.1499938964844,282.300048828125,280.8355712890625,286.59503173828125,282.5550231933594,285.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696037159301,2.309834323810378e-09,0.0009696013876236,-0.0051029273308813,0.0,0.0,0.0,-0.0059578968212008,60.0,-1.8983087539672847,-0.0,-6.409847230770539e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,9.09985028556548e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,9.582551138009876e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,7.077680493239313e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,9.582581697031856e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,0.0004545553820207,285.34405517578125,294.1499938964844,282.300048828125,280.8355712890625,286.59503173828125,282.5550231933594,285.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696037159301,2.309834323810378e-09,0.0009696013876236,-0.0051029273308813,0.0,0.0,0.0,-0.0059578968212008,60.0,-1.8983087539672847,-0.0,-6.409847230770539e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,9.09037044038996e-05,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,9.572568524163216e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,7.0703070377931e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,9.572598355589436e-05,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,0.0004540818335954,285.34246826171875,294.1499938964844,282.2862854003906,280.8451843261719,286.5213623046875,282.5373840332031,285.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968593172729,2.1916890524664723e-09,0.0009685910190455,-0.0047933435998857,0.0,0.0,0.0,-0.0058993268758058,60.0,-1.9055958986282349,-0.0,-6.396494711680134e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,9.09037044038996e-05,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,9.572568524163216e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,7.0703070377931e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,9.572598355589436e-05,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,0.0004540818335954,285.34246826171875,294.1499938964844,282.2862854003906,280.8451843261719,286.5213623046875,282.5373840332031,285.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968593172729,2.1916890524664723e-09,0.0009685910190455,-0.0047933435998857,0.0,0.0,0.0,-0.0058993268758058,60.0,-1.9055958986282349,-0.0,-6.396494711680134e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,9.054571273736656e-05,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,9.534870332572608e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,7.042462675599381e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,9.534900163998827e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.0004522936069406,285.34088134765625,294.1499938964844,282.27264404296875,280.8551940917969,286.4488525390625,282.5238647460937,285.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647787665016,1.745642408401693e-09,0.0009647770202718,-0.0036245235241949,0.0,0.0,0.0,-0.0056782029569149,60.0,-1.908706784248352,-0.0,-6.346209602270393e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,9.054571273736656e-05,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,9.534870332572608e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,7.042462675599381e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,9.534900163998827e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.0004522936069406,285.34088134765625,294.1499938964844,282.27264404296875,280.8551940917969,286.4488525390625,282.5238647460937,285.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647787665016,1.745642408401693e-09,0.0009647770202718,-0.0036245235241949,0.0,0.0,0.0,-0.0056782029569149,60.0,-1.908706784248352,-0.0,-6.346209602270393e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206481933594,0.0,0.0,9.018769924296066e-05,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,9.497169958194718e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,7.01461685821414e-05,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,9.497199789620936e-05,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,0.0004505052347667,285.3393249511719,294.1499938964844,282.259033203125,280.8653869628906,286.377685546875,282.5152587890625,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609643020667,1.2995697851181374e-09,0.0009609630214981,-0.0024556210264563,0.0,0.0,0.0,-0.0054570673964917,60.0,-1.9103306531906128,-0.0,-6.296119181570249e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206481933594,0.0,0.0,9.018769924296066e-05,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,9.497169958194718e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,7.01461685821414e-05,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,9.497199789620936e-05,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,0.0004505052347667,285.3393249511719,294.1499938964844,282.259033203125,280.8653869628906,286.377685546875,282.5152587890625,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609643020667,1.2995697851181374e-09,0.0009609630214981,-0.0024556210264563,0.0,0.0,0.0,-0.0054570673964917,60.0,-1.9103306531906128,-0.0,-6.296119181570249e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,9.005831816466525e-05,297.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,9.48354572756216e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,7.004553481237963e-05,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,9.483574831392616e-05,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0004498589842114,285.3385314941406,294.1499938964844,282.2522277832031,280.8704833984375,286.3426513671875,282.5126953125,285.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009576191660016,1.1363943119846454e-09,0.0009576180600561,-0.0020299777388572,0.0,0.0,0.0,-0.0053663742728531,60.0,-1.9095525741577148,-0.0,-6.278066422282791e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,5.325302845449187e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,5.607783532468602e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,4.141912722843699e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,5.6078006309689954e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,0.0002660093305166,285.3473815917969,294.1499938964844,282.2453918457031,280.8755187988281,286.31060791015625,282.5104675292969,285.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008756595198065,1.0021296015239043e-09,0.0008756585302762,-0.0017589548369869,0.0,0.0,0.0,-0.0048779044300317,60.0,-1.827720284461975,-0.0,-2.195162807083761e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,4.255133535480127e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,4.480847201193683e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,3.3095566323027015e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,4.480860661715269e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,0.0002125522732967,285.34893798828125,294.1499938964844,282.23162841796875,280.8853759765625,286.2777099609375,282.5101318359375,285.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008653048425912,9.79650915944319e-10,0.000865303853061,-0.0017102126730605,0.0,0.0,0.0,-0.0048111113719642,60.0,-1.1260762214660645,-0.0,-1.4015363092312329e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,4.255133535480127e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,4.480847201193683e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,3.3095566323027015e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,4.480860661715269e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,0.0002125522732967,285.34893798828125,294.1499938964844,282.23162841796875,280.8853759765625,286.2777099609375,282.5101318359375,285.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008653048425912,9.79650915944319e-10,0.000865303853061,-0.0017102126730605,0.0,0.0,0.0,-0.0048111113719642,60.0,-1.1260762214660645,-0.0,-1.4015363092312329e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,9.018800483318046e-05,297.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,9.497203427599744e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,7.014640141278505e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,9.497231803834438e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.0004505068063735,285.3494567871094,294.1499938964844,282.2176818847656,280.89471435546875,286.24188232421875,282.51348876953125,285.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000316997495247,6.548885322921191e-10,0.0003169968549627,-0.0014047152362763,0.0,0.0,0.0,-0.0019282795256003,60.0,-1.0321649312973022,-0.0,-6.296154708707037e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,9.018800483318046e-05,297.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,9.497203427599744e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,7.014640141278505e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,9.497231803834438e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.0004505068063735,285.3494567871094,294.1499938964844,282.2176818847656,280.89471435546875,286.24188232421875,282.51348876953125,285.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000316997495247,6.548885322921191e-10,0.0003169968549627,-0.0014047152362763,0.0,0.0,0.0,-0.0019282795256003,60.0,-1.0321649312973022,-0.0,-6.296154708707037e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,7.311279478017241e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,7.699106936343014e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,5.686565054929815e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,7.69913021940738e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,0.0003652127925306,285.3480224609375,294.1499938964844,282.2034606933594,280.9032897949219,286.1978454589844,282.50909423828125,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005264010396786,6.540561425794065e-10,0.0005264003411866,-0.0011931238695979,0.0,0.0,0.0,-0.0029732401017099,60.0,-1.2022846937179563,-0.0,-4.137752185329192e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,7.311279478017241e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,7.699106936343014e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,5.686565054929815e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,7.69913021940738e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,0.0003652127925306,285.3480224609375,294.1499938964844,282.2034606933594,280.9032897949219,286.1978454589844,282.50909423828125,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005264010396786,6.540561425794065e-10,0.0005264003411866,-0.0011931238695979,0.0,0.0,0.0,-0.0029732401017099,60.0,-1.2022846937179563,-0.0,-4.137752185329192e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,2.203411168011371e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,2.320291423529852e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,1.7137685063062236e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,2.3202983356895857e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,0.0001100647205021,285.35223388671875,294.1499938964844,282.1888732910156,280.9109191894531,286.17462158203125,282.5136413574219,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003603322838898,4.1940248496352684e-10,0.0003603318764362,-0.0007422844646498,0.0,0.0,0.0,-0.0020104653667658,60.0,-0.9337016344070436,-0.0,-3.758103606088525e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,2.203411168011371e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,2.320291423529852e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,1.7137685063062236e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,2.3202983356895857e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,0.0001100647205021,285.35223388671875,294.1499938964844,282.1888732910156,280.9109191894531,286.17462158203125,282.5136413574219,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003603322838898,4.1940248496352684e-10,0.0003603318764362,-0.0007422844646498,0.0,0.0,0.0,-0.0020104653667658,60.0,-0.9337016344070436,-0.0,-3.758103606088525e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,-5.672013503499329e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,-5.972886356175877e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37042236328125,0.0,0.0,-4.411577174323611e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,-5.972904182272032e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,-0.000283328234218,285.3952331542969,294.1499938964844,282.1814270019531,280.9142761230469,286.16326904296875,282.5257873535156,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006598968175239,5.103666933514717e-10,0.000659896293655,-0.0006818663678131,0.0,0.0,0.0,-0.0035238352138549,60.0,-0.6505618095397949,-0.0,-2.4903023643219058e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,1.6431195035693236e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,1.7302789274253882e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,1.2779849384969566e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,1.7302840205957182e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,8.207705104723573e-05,285.5015563964844,294.1499938964844,282.1738586425781,280.91729736328125,286.1334228515625,282.5582580566406,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001750841329339,2.1898460822455943e-10,0.0001750839146552,-0.0004006303788628,0.0,0.0,0.0,-0.0009861980797722,60.0,-0.61867356300354,-0.0,-2.0898525132651e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,1.208675075758947e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,1.2727894500130787e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,9.400829185324255e-06,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,1.272793178941356e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,6.0375699831638485e-05,285.50299072265625,294.1499938964844,282.1658630371094,280.9200744628906,286.13214111328125,282.5613098144531,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000128788058646,1.6108110678647591e-10,0.0001287878985749,-0.0002946971799246,0.0,0.0,0.0,-0.0007254261290654,60.0,-0.4331997334957123,-0.0,-1.1308278757837795e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,9.405333912582137e-06,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,9.904240869218484e-06,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,7.315277798625175e-06,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,9.90426997304894e-06,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,4.6981491323094815e-05,285.5039367675781,294.1499938964844,282.1583557128906,280.9222717285156,286.1313781738281,282.5633850097656,285.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001002163553494,1.253452897032048e-10,0.0001002162316581,-0.0002293186989845,0.0,0.0,0.0,-0.0005644899792969,60.0,-0.3077287375926971,-0.0,-6.847400979559382e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,6.311561264737975e-06,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,6.646358997386415e-06,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,4.909004474029644e-06,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,6.646378551522503e-06,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,3.152749195578508e-05,285.5049133300781,294.1499938964844,282.1422424316406,280.9255676269531,286.1306457519531,282.5658264160156,285.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.725166895193979e-05,8.411471519309544e-11,6.725158891640604e-05,-0.000153887522174,0.0,0.0,0.0,-0.0003788092872127,60.0,-0.1845736652612686,-0.0,-3.0835498043835225e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,6.311561264737975e-06,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,6.646358997386415e-06,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,4.909004474029644e-06,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,6.646378551522503e-06,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,3.152749195578508e-05,285.5049133300781,294.1499938964844,282.1422424316406,280.9255676269531,286.1306457519531,282.5658264160156,285.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.725166895193979e-05,8.411471519309544e-11,6.725158891640604e-05,-0.000153887522174,0.0,0.0,0.0,-0.0003788092872127,60.0,-0.1845736652612686,-0.0,-3.0835498043835225e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,4.029713636555243e-06,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,4.243470357323531e-06,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,3.134229473289452e-06,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,4.243482635502005e-06,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,2.0129213226027787e-05,285.50537109375,294.1499938964844,282.1254577636719,280.92694091796875,286.13037109375,282.5669860839844,285.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.29377359978389e-05,5.370422856421087e-11,4.293768142815679e-05,-9.825164306676017e-05,0.0,0.0,0.0,-0.0002418559015495,60.0,-0.1202765107154846,-0.0,-1.2569723040201095e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,4.029713636555243e-06,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,4.243470357323531e-06,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,3.134229473289452e-06,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,4.243482635502005e-06,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,2.0129213226027787e-05,285.50537109375,294.1499938964844,282.1254577636719,280.92694091796875,286.13037109375,282.5669860839844,285.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.29377359978389e-05,5.370422856421087e-11,4.293768142815679e-05,-9.825164306676017e-05,0.0,0.0,0.0,-0.0002418559015495,60.0,-0.1202765107154846,-0.0,-1.2569723040201095e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,2.0149818737991154e-06,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,2.121866828019847e-06,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,1.5672119388909778e-06,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,2.121872967109084e-06,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,1.006523052637931e-05,285.5055236816406,294.1499938964844,282.10791015625,280.9262084960937,286.1302795410156,282.5673217773437,285.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.147040686395485e-05,2.6853994722353388e-11,2.14703795791138e-05,-4.912920485367067e-05,0.0,0.0,0.0,-0.0001209365873364,60.0,-0.0705809071660041,-0.0,-3.142820725887674e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,2.0149818737991154e-06,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,2.121866828019847e-06,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,1.5672119388909778e-06,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,2.121872967109084e-06,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,1.006523052637931e-05,285.5055236816406,294.1499938964844,282.10791015625,280.9262084960937,286.1302795410156,282.5673217773437,285.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.147040686395485e-05,2.6853994722353388e-11,2.14703795791138e-05,-4.912920485367067e-05,0.0,0.0,0.0,-0.0001209365873364,60.0,-0.0705809071660041,-0.0,-3.142820725887674e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
