time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192900,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,1.232641693604819e-06,297.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,1.2980273140783538e-06,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,9.587237173036556e-07,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,1.2980311794308363e-06,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,6.157287771202391e-06,285.5050354003906,294.1499938964844,282.0988464355469,280.9249572753906,286.1302795410156,282.5671691894531,285.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3134382243151776e-05,1.6427706417410093e-11,1.3134365872247145e-05,-3.0054401577217504e-05,0.0,0.0,0.0,-7.39821552997455e-05,60.0,-0.0465225912630558,-0.0,-1.1761184040559591e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,6.919061661392334e-07,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,7.286084269253479e-07,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,5.381505729928904e-07,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,7.286105869752646e-07,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,3.456207423369051e-06,285.5050354003906,294.1499938964844,282.08953857421875,280.9231262207031,286.1302795410156,282.5671691894531,285.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-7.372550953732571e-06,9.221153354777025e-12,7.372541404038202e-06,-1.687006988504436e-05,0.0,0.0,0.0,-4.152744077146053e-05,60.0,-0.0309638008475303,-0.0,-3.7057128199347026e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,1.2903284130061365e-07,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,1.358774142090624e-07,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,1.0035912367811761e-07,297.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,1.3587781211299446e-07,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,6.445444569180836e-07,285.5050354003906,294.1499938964844,282.0702514648437,280.9174499511719,286.1302795410156,282.5671691894531,285.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3749483969149878e-06,1.719680279253788e-12,1.374946691612422e-06,-3.1461599974136334e-06,0.0,0.0,0.0,-7.744674803689122e-06,60.0,-0.0103200851008296,-0.0,-1.28877729885582e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,1.2903284130061365e-07,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,1.358774142090624e-07,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,1.0035912367811761e-07,297.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,1.3587781211299446e-07,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,6.445444569180836e-07,285.5050354003906,294.1499938964844,282.0702514648437,280.9174499511719,286.1302795410156,282.5671691894531,285.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3749483969149878e-06,1.719680279253788e-12,1.374946691612422e-06,-3.1461599974136334e-06,0.0,0.0,0.0,-7.744674803689122e-06,60.0,-0.0103200851008296,-0.0,-1.28877729885582e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-3.812608895259473e-09,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-4.0148493418712405e-09,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-2.9653699495924e-09,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-4.014861332279906e-09,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.9044732013639987e-08,285.5050354003906,294.1499938964844,282.04998779296875,280.9089660644531,286.1302795410156,282.5671691894531,285.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,4.063134539933344e-08,-5.0799882827861845e-14,-4.0631295661341944e-08,9.29700121332644e-08,0.0,0.0,0.0,2.288579707965255e-07,60.0,-0.0020938478410243,-0.0,-1.1251796412401974e-16,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-3.812608895259473e-09,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-4.0148493418712405e-09,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-2.9653699495924e-09,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-4.014861332279906e-09,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.9044732013639987e-08,285.5050354003906,294.1499938964844,282.04998779296875,280.9089660644531,286.1302795410156,282.5671691894531,285.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,4.063134539933344e-08,-5.0799882827861845e-14,-4.0631295661341944e-08,9.29700121332644e-08,0.0,0.0,0.0,2.288579707965255e-07,60.0,-0.0020938478410243,-0.0,-1.1251796412401974e-16,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,9.97797244134402e-12,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,1.0507255655822778e-11,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,7.760664506861747e-12,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,1.0507286880845346e-11,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,4.9841939603334495e-11,285.5050354003906,294.1499938964844,282.027587890625,280.89703369140625,286.1302795410156,282.5671691894531,285.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0810834172314543e-10,1.2036158185982316e-16,1.0810822376194904e-10,-2.4536378484540933e-10,0.0,0.0,0.0,-5.966285243630406e-10,60.0,-0.0003019587311428,-0.0,-7.706585393673249e-22,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,9.97797244134402e-12,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,1.0507255655822778e-11,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,7.760664506861747e-12,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,1.0507286880845346e-11,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,4.9841939603334495e-11,285.5050354003906,294.1499938964844,282.027587890625,280.89703369140625,286.1302795410156,282.5671691894531,285.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0810834172314543e-10,1.2036158185982316e-16,1.0810822376194904e-10,-2.4536378484540933e-10,0.0,0.0,0.0,-5.966285243630406e-10,60.0,-0.0003019587311428,-0.0,-7.706585393673249e-22,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0,285.5050354003906,294.1499938964844,282.00201416015625,280.8813171386719,286.1302795410156,282.5671691894531,285.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,1.3079423611880858e-12,-1.4846889452424432e-17,-1.3079275076183228e-12,6.855311132127062e-13,0.0,0.0,0.0,0.0,60.0,-5.816234624944627e-05,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0,285.5050354003906,294.1499938964844,282.00201416015625,280.8813171386719,286.1302795410156,282.5671691894531,285.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,1.3079423611880858e-12,-1.4846889452424432e-17,-1.3079275076183228e-12,6.855311132127062e-13,0.0,0.0,0.0,0.0,60.0,-5.816234624944627e-05,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-5.116908958179013e-13,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-5.38833626155533e-13,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-3.979828077337044e-13,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-5.38835198248683e-13,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-2.5559968638150243e-12,285.5050354003906,294.1499938964844,281.9881286621094,280.8721008300781,286.1302795410156,282.5671691894531,285.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.1700414822598556e-12,-1.1382663664497253e-17,4.1700527579624494e-12,-2.944000512122847e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.182182990713045e-05,-0.0,-2.0267154052839512e-24,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,2.558454479089507e-13,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,2.694168130777665e-13,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,1.989914038668522e-13,297.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,2.6941759912434153e-13,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.9735717773437,280.862060546875,286.1302795410156,282.5671691894531,285.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4032209639039397e-12,-1.2805570655224233e-17,1.4032337574895748e-12,-1.9699730128414084e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.976066414499656e-05,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0,285.5050354003906,294.1499938964844,281.9552001953125,280.848876953125,286.1302795410156,282.5671691894531,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3079423611880858e-12,-1.4846891106785658e-17,-1.3079275076183228e-12,6.855311132127062e-13,0.0,0.0,0.0,0.0,60.0,-1.321699528489262e-05,-0.0,-8.691755511953541e-38,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0,285.5050354003906,294.1499938964844,281.94244384765625,280.8394775390625,286.1302795410156,282.5671691894531,285.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,1.3079423611880858e-12,-1.4846891106785658e-17,-1.3079275076183228e-12,6.855311132127062e-13,0.0,0.0,0.0,0.0,60.0,-1.0708867193898186e-05,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-2.558454479089507e-13,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-2.694168130777665e-13,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-1.989914038668522e-13,297.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-2.6941759912434153e-13,298.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.90887451171875,280.81378173828125,286.1302795410156,282.5671691894531,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3079423611880858e-12,-1.4846891106785658e-17,-1.3079275076183228e-12,6.855311132127062e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.5130714069237e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-2.558454479089507e-13,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-2.694168130777665e-13,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-1.989914038668522e-13,297.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-2.6941759912434153e-13,298.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.90887451171875,280.81378173828125,286.1302795410156,282.5671691894531,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3079423611880858e-12,-1.4846891106785658e-17,-1.3079275076183228e-12,6.855311132127062e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.5130714069237e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-2.558454479089507e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-2.694168130777665e-13,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-1.989914038668522e-13,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-2.6941759912434153e-13,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.87310791015625,280.7852783203125,286.1302795410156,282.5671691894531,285.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.114384180575748e-12,-1.0764251030843421e-17,4.1143950225974716e-12,-4.625477084685414e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.604789971082937e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-2.558454479089507e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-2.694168130777665e-13,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-1.989914038668522e-13,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-2.6941759912434153e-13,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.87310791015625,280.7852783203125,286.1302795410156,282.5671691894531,285.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.114384180575748e-12,-1.0764251030843421e-17,4.1143950225974716e-12,-4.625477084685414e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.604789971082937e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,2.558454479089507e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,2.694168130777665e-13,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,1.989914038668522e-13,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,2.6941759912434153e-13,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.8353576660156,280.7541198730469,286.1302795410156,282.5671691894531,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,4.0191036262959826e-12,1.5277112706458166e-17,-4.019118805126398e-12,3.341064621145695e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.991056579863653e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,2.558454479089507e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,2.694168130777665e-13,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,1.989914038668522e-13,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,2.6941759912434153e-13,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.8353576660156,280.7541198730469,286.1302795410156,282.5671691894531,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,4.0191036262959826e-12,1.5277112706458166e-17,-4.019118805126398e-12,3.341064621145695e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.991056579863653e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0,285.5050354003906,294.1499938964844,281.8158264160156,280.7376403808594,286.1302795410156,282.5671691894531,285.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4032209639039397e-12,-1.2805570655224233e-17,1.4032337574895748e-12,-1.9699730128414084e-12,0.0,0.0,0.0,0.0,60.0,-6.730893801432103e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,2.558454479089507e-13,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,2.694168130777665e-13,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,1.989914038668522e-13,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,2.6941759912434153e-13,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.7958679199219,280.7206115722656,286.1302795410156,282.5671691894531,285.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,4.0191036262959826e-12,1.5277112706458166e-17,-4.019118805126398e-12,3.341064621145695e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.4855098571570124e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0,285.5050354003906,294.1499938964844,281.7548522949219,280.6849365234375,286.1302795410156,282.5671691894531,285.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,3.9634463246118745e-12,1.4658699245623718e-17,-3.9634610697614195e-12,5.022541410548698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.020336513756774e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0,285.5050354003906,294.1499938964844,281.7548522949219,280.6849365234375,286.1302795410156,282.5671691894531,285.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,3.9634463246118745e-12,1.4658699245623718e-17,-3.9634610697614195e-12,5.022541410548698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.020336513756774e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0,285.5050354003906,294.1499938964844,281.7125549316406,280.6473388671875,286.1302795410156,282.5671691894531,285.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4032209639039397e-12,-1.2805570655224233e-17,1.4032337574895748e-12,-1.9699730128414084e-12,0.0,0.0,0.0,0.0,60.0,-5.598747520707548e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0,285.5050354003906,294.1499938964844,281.7125549316406,280.6473388671875,286.1302795410156,282.5671691894531,285.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4032209639039397e-12,-1.2805570655224233e-17,1.4032337574895748e-12,-1.9699730128414084e-12,0.0,0.0,0.0,0.0,60.0,-5.598747520707548e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0,285.5050354003906,294.1499938964844,281.669189453125,280.6080627441406,286.1302795410156,282.5671691894531,285.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,1.3079423611880858e-12,-1.4846891106785658e-17,-1.3079275076183228e-12,6.855311132127062e-13,0.0,0.0,0.0,0.0,60.0,-5.212568339629797e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0,285.5050354003906,294.1499938964844,281.669189453125,280.6080627441406,286.1302795410156,282.5671691894531,285.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,1.3079423611880858e-12,-1.4846891106785658e-17,-1.3079275076183228e-12,6.855311132127062e-13,0.0,0.0,0.0,0.0,60.0,-5.212568339629797e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-2.558454479089507e-13,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-2.694168130777665e-13,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-1.989914038668522e-13,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-2.6941759912434153e-13,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.6249694824219,280.5673217773437,286.1302795410156,282.5671691894531,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.114384180575748e-12,-1.0764251030843421e-17,4.1143950225974716e-12,-4.625477084685414e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.856560735788662e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-2.558454479089507e-13,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-2.694168130777665e-13,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-1.989914038668522e-13,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-2.6941759912434153e-13,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.6249694824219,280.5673217773437,286.1302795410156,282.5671691894531,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.114384180575748e-12,-1.0764251030843421e-17,4.1143950225974716e-12,-4.625477084685414e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.856560735788662e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-5.116908958179013e-13,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-5.38833626155533e-13,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-3.979828077337044e-13,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-5.38835198248683e-13,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-2.5559968638150243e-12,285.5050354003906,294.1499938964844,281.6026611328125,280.5465087890625,286.1302795410156,282.5671691894531,285.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588781571678309e-12,-1.3423984116058677e-17,1.45889160127477e-12,-2.884963318586231e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.6916279643482994e-06,-0.0,-2.0267154052839512e-24,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-5.116908958179013e-13,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-5.38833626155533e-13,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-3.979828077337044e-13,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-5.38835198248683e-13,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-2.5559968638150243e-12,285.5050354003906,294.1499938964844,281.5802001953125,280.525390625,286.1302795410156,282.5671691894531,285.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588781571678309e-12,-1.3423983288878065e-17,1.45889160127477e-12,-2.884963318586231e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.532979801297188e-06,-0.0,-2.0267154052839512e-24,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0,285.5050354003906,294.1499938964844,281.54949951171875,280.4963073730469,286.1302795410156,282.5671691894531,285.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,3.96344849301622e-12,-1.750662253763969e-17,-3.96343114578146e-12,5.022511920249606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.325259396864567e-06,-0.0,-6.971710692441079e-39,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0,285.5050354003906,294.1499938964844,281.5350341796875,280.48248291015625,286.1302795410156,282.5671691894531,285.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.9634463246118745e-12,1.4658699245623718e-17,-3.9634610697614195e-12,5.022541410548698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.227501904097153e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-2.558454479089507e-13,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-2.694168130777665e-13,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-1.989914038668522e-13,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-2.6941759912434153e-13,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.48974609375,280.4388427734375,286.1302795410156,282.5671691894531,285.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,1.2522851679241942e-12,-1.5465302913258877e-17,-1.2522696638331277e-12,2.3670078484055997e-12,0.0,0.0,0.0,0.0,60.0,-3.944977834180463e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-2.558454479089507e-13,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-2.694168130777665e-13,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-1.989914038668522e-13,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-2.6941759912434153e-13,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.48974609375,280.4388427734375,286.1302795410156,282.5671691894531,285.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,1.2522851679241942e-12,-1.5465302913258877e-17,-1.2522696638331277e-12,2.3670078484055997e-12,0.0,0.0,0.0,0.0,60.0,-3.944977834180463e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0,285.5050354003906,294.1499938964844,281.44451904296875,280.3946838378906,286.1302795410156,282.5671691894531,285.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,1.3079423611880858e-12,-1.4846891106785658e-17,-1.3079275076183228e-12,6.855311132127062e-13,0.0,0.0,0.0,0.0,60.0,-3.682424221551628e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0,285.5050354003906,294.1499938964844,281.44451904296875,280.3946838378906,286.1302795410156,282.5671691894531,285.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,1.3079423611880858e-12,-1.4846891106785658e-17,-1.3079275076183228e-12,6.855311132127062e-13,0.0,0.0,0.0,0.0,60.0,-3.682424221551628e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-2.558454479089507e-13,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-2.694168130777665e-13,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-1.989914038668522e-13,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-2.6941759912434153e-13,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.3996276855469,280.3502502441406,286.1302795410156,282.5671691894531,285.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.114384180575748e-12,-1.0764251030843421e-17,4.1143950225974716e-12,-4.625477084685414e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.438839030422969e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
