time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195240,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-2.558454479089507e-13,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-2.694168130777665e-13,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-1.989914038668522e-13,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-2.6941759912434153e-13,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.3996276855469,280.3502502441406,286.1302795410156,282.5671691894531,285.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.114384180575748e-12,-1.0764251030843421e-17,4.1143950225974716e-12,-4.625477084685414e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.438839030422969e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,2.558454479089507e-13,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,2.694168130777665e-13,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,1.989914038668522e-13,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,2.6941759912434153e-13,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.3773803710937,280.3280029296875,286.1302795410156,282.5671691894531,285.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,4.0191036262959826e-12,1.5277112706458166e-17,-4.019118805126398e-12,3.341064621145695e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.325369334561401e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,2.558454479089507e-13,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,2.694168130777665e-13,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,1.989914038668522e-13,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,2.6941759912434153e-13,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.35528564453125,280.3057861328125,286.1302795410156,282.5671691894531,285.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4032209639039397e-12,-1.2805570655224233e-17,1.4032337574895748e-12,-1.9699730128414084e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.2162945444724755e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-2.558454479089507e-13,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-2.694168130777665e-13,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-1.989914038668522e-13,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-2.6941759912434153e-13,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.3117370605469,280.2615051269531,286.1302795410156,282.5671691894531,285.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.114384180575748e-12,-1.0764250203662809e-17,4.1143950225974716e-12,-4.625477084685414e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.005659436894348e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-2.558454479089507e-13,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-2.694168130777665e-13,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-1.989914038668522e-13,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-2.6941759912434153e-13,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.3117370605469,280.2615051269531,286.1302795410156,282.5671691894531,285.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.114384180575748e-12,-1.0764250203662809e-17,4.1143950225974716e-12,-4.625477084685414e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.005659436894348e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-2.558454479089507e-13,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-2.694168130777665e-13,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-1.989914038668522e-13,297.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-2.6941759912434153e-13,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.2691955566406,280.2176818847656,286.1302795410156,282.5671691894531,285.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,1.2522851679241942e-12,-1.5465302913258877e-17,-1.2522696638331277e-12,2.3670078484055997e-12,0.0,0.0,0.0,0.0,60.0,-2.809484385579708e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-2.558454479089507e-13,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-2.694168130777665e-13,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-1.989914038668522e-13,297.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-2.6941759912434153e-13,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.2691955566406,280.2176818847656,286.1302795410156,282.5671691894531,285.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,1.2522851679241942e-12,-1.5465302913258877e-17,-1.2522696638331277e-12,2.3670078484055997e-12,0.0,0.0,0.0,0.0,60.0,-2.809484385579708e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0,285.5050354003906,294.1499938964844,281.2279052734375,280.17449951171875,286.1302795410156,282.5671691894531,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,3.9634463246118745e-12,1.4658699245623718e-17,-3.9634610697614195e-12,5.022541410548698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.626721425258438e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0,285.5050354003906,294.1499938964844,281.2279052734375,280.17449951171875,286.1302795410156,282.5671691894531,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,3.9634463246118745e-12,1.4658699245623718e-17,-3.9634610697614195e-12,5.022541410548698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.626721425258438e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-2.558454479089507e-13,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-2.694168130777665e-13,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-1.989914038668522e-13,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-2.6941759912434153e-13,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.1880798339844,280.1322326660156,286.1302795410156,282.5671691894531,285.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,1.2522851679241942e-12,-1.5465304567620102e-17,-1.2522696638331277e-12,2.3670078484055997e-12,0.0,0.0,0.0,0.0,60.0,-2.456437186992844e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-2.558454479089507e-13,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-2.694168130777665e-13,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-1.989914038668522e-13,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-2.6941759912434153e-13,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.1880798339844,280.1322326660156,286.1302795410156,282.5671691894531,285.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,1.2522851679241942e-12,-1.5465304567620102e-17,-1.2522696638331277e-12,2.3670078484055997e-12,0.0,0.0,0.0,0.0,60.0,-2.456437186992844e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-2.558454479089507e-13,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-2.694168130777665e-13,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-1.989914038668522e-13,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-2.6941759912434153e-13,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.1687927246094,280.11151123046875,286.1302795410156,282.5671691894531,285.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,1.2522851679241942e-12,-1.5465302913258877e-17,-1.2522696638331277e-12,2.3670078484055997e-12,0.0,0.0,0.0,0.0,60.0,-2.376646307311603e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-2.558454479089507e-13,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-2.694168130777665e-13,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-1.989914038668522e-13,297.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-2.6941759912434153e-13,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.1499328613281,280.0910949707031,286.1302795410156,282.5671691894531,285.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,1.2522851679241942e-12,-1.5465302913258877e-17,-1.2522696638331277e-12,2.3670078484055997e-12,0.0,0.0,0.0,0.0,60.0,-2.2992692265688675e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0,285.5050354003906,294.1499938964844,281.12225341796875,280.06072998046875,286.1302795410156,282.5671691894531,285.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,3.96344849301622e-12,-1.750662253763969e-17,-3.96343114578146e-12,5.022511920249606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1847292828169884e-06,-0.0,-1.559667394177112e-33,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0,285.5050354003906,294.1499938964844,281.1137390136719,280.05133056640625,286.1302795410156,282.5671691894531,285.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,3.9634463246118745e-12,1.4658699245623718e-17,-3.9634610697614195e-12,5.022541410548698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.14850024349289e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,2.558454479089507e-13,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,2.694168130777665e-13,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,1.989914038668522e-13,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,2.6941759912434153e-13,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.0797119140625,280.0131530761719,286.1302795410156,282.5671691894531,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4032209639039397e-12,-1.2805569828043619e-17,1.4032337574895748e-12,-1.9699730128414084e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.008023557209526e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,2.558454479089507e-13,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,2.694168130777665e-13,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,1.989914038668522e-13,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,2.6941759912434153e-13,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.0797119140625,280.0131530761719,286.1302795410156,282.5671691894531,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4032209639039397e-12,-1.2805569828043619e-17,1.4032337574895748e-12,-1.9699730128414084e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.008023557209526e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,2.558454479089507e-13,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,2.694168130777665e-13,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,1.989914038668522e-13,297.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,2.6941759912434153e-13,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.0480651855469,279.976806640625,286.1302795410156,282.5671691894531,285.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,4.0191036262959826e-12,1.5277112706458166e-17,-4.019118805126398e-12,3.341064621145695e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8758814803732087e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,2.558454479089507e-13,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,2.694168130777665e-13,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,1.989914038668522e-13,297.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,2.6941759912434153e-13,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.0480651855469,279.976806640625,286.1302795410156,282.5671691894531,285.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,4.0191036262959826e-12,1.5277112706458166e-17,-4.019118805126398e-12,3.341064621145695e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8758814803732087e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-2.558454479089507e-13,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-2.694168130777665e-13,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-1.989914038668522e-13,297.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-2.6941759912434153e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.01904296875,279.9425048828125,286.1302795410156,282.5671691894531,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,1.2522851679241942e-12,-1.5465302913258877e-17,-1.2522696638331277e-12,2.3670078484055997e-12,0.0,0.0,0.0,0.0,60.0,-1.7523241240269272e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-2.558454479089507e-13,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-2.694168130777665e-13,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-1.989914038668522e-13,297.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-2.6941759912434153e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.01904296875,279.9425048828125,286.1302795410156,282.5671691894531,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,1.2522851679241942e-12,-1.5465302913258877e-17,-1.2522696638331277e-12,2.3670078484055997e-12,0.0,0.0,0.0,0.0,60.0,-1.7523241240269272e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-2.558454479089507e-13,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-2.694168130777665e-13,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-1.989914038668522e-13,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-2.6941759912434153e-13,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.2779984319075122e-12,285.5050354003906,294.1499938964844,281.0055847167969,279.9262084960937,286.1302795410156,282.5671691894531,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,1.2522851679241942e-12,-1.5465302913258877e-17,-1.2522696638331277e-12,2.3670078484055997e-12,0.0,0.0,0.0,0.0,60.0,-1.6947125232036342e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0,297.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0,285.5050354003906,294.1499938964844,280.99285888671875,279.9105224609375,286.1302795410156,282.5671691894531,285.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4032209639039397e-12,-1.2805568173682397e-17,1.4032337574895748e-12,-1.9699730128414084e-12,0.0,0.0,0.0,0.0,60.0,-1.638717776586418e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-2.558454479089507e-13,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-2.694168130777665e-13,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-1.989914038668522e-13,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-2.6941759912434153e-13,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.2779984319075122e-12,285.5050354003906,294.1499938964844,280.96978759765625,279.88104248046875,286.1302795410156,282.5671691894531,285.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.114384180575748e-12,-1.0764248549301585e-17,4.1143950225974716e-12,-4.625477084685414e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5298252264983605e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,-2.558454479089507e-13,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,-2.694168130777665e-13,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,-1.989914038668522e-13,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,-2.6941759912434153e-13,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,-1.2779984319075122e-12,285.5050354003906,294.1499938964844,280.96978759765625,279.88104248046875,286.1302795410156,282.5671691894531,285.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.114384180575748e-12,-1.0764248549301585e-17,4.1143950225974716e-12,-4.625477084685414e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5298252264983605e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,3.966960449020007e-08,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,4.177388746029465e-08,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,3.0854213406428244e-08,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,4.177400825255973e-08,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,1.9815749396912002e-07,285.5050354003906,294.1499938964844,280.95001220703125,279.8543395996094,286.1302795410156,282.5671691894531,285.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.226751855185285e-07,5.286487935775297e-13,4.226746455060493e-07,-9.671894076745955e-07,0.0,0.0,0.0,-2.3807951947674155e-06,60.0,-0.000917964731343,-0.0,-1.2181284999516604e-14,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,3.966960449020007e-08,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,4.177388746029465e-08,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,3.0854213406428244e-08,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,4.177400825255973e-08,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,1.9815749396912002e-07,285.5050354003906,294.1499938964844,280.95001220703125,279.8543395996094,286.1302795410156,282.5671691894531,285.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.226751855185285e-07,5.286487935775297e-13,4.226746455060493e-07,-9.671894076745955e-07,0.0,0.0,0.0,-2.3807951947674155e-06,60.0,-0.000917964731343,-0.0,-1.2181284999516604e-14,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,3.10986536078417e-07,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,3.274828657140461e-07,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,2.418790359115519e-07,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,3.274838320521667e-07,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,1.5534390058746794e-06,285.5050354003906,294.1499938964844,280.93487548828125,279.8304748535156,286.1302795410156,282.56719970703125,285.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.3135625017166603e-06,4.144435229030963e-12,3.3135584089905024e-06,-7.582267699035583e-06,0.0,0.0,0.0,-1.8664359231479463e-05,60.0,-0.0076280566863715,-0.0,-7.48618506594967e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,3.10986536078417e-07,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,3.274828657140461e-07,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,2.418790359115519e-07,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,3.274838320521667e-07,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,1.5534390058746794e-06,285.5050354003906,294.1499938964844,280.93487548828125,279.8304748535156,286.1302795410156,282.56719970703125,285.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.3135625017166603e-06,4.144435229030963e-12,3.3135584089905024e-06,-7.582267699035583e-06,0.0,0.0,0.0,-1.8664359231479463e-05,60.0,-0.0076280566863715,-0.0,-7.48618506594967e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,8.669115914017311e-07,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,9.12897064608842e-07,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,6.742662321812531e-07,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,9.128997362495284e-07,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,4.330393949203426e-06,285.50506591796875,294.1499938964844,280.925537109375,279.8095397949219,286.1302490234375,282.5672912597656,285.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.23698280530516e-06,1.1553142990894384e-11,9.236970981874038e-06,-2.11365240829764e-05,0.0,0.0,0.0,-5.202929605729878e-05,60.0,-0.0216598697006702,-0.0,-5.817373926325642e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,8.669115914017311e-07,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,9.12897064608842e-07,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,6.742662321812531e-07,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,9.128997362495284e-07,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,4.330393949203426e-06,285.50506591796875,294.1499938964844,280.925537109375,279.8095397949219,286.1302490234375,282.5672912597656,285.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.23698280530516e-06,1.1553142990894384e-11,9.236970981874038e-06,-2.11365240829764e-05,0.0,0.0,0.0,-5.202929605729878e-05,60.0,-0.0216598697006702,-0.0,-5.817373926325642e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,1.3778198990621604e-06,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411315917969,0.0,0.0,1.4509065522361198e-06,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,1.0716403266997077e-06,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368591308594,0.0,0.0,1.4509108723359532e-06,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,6.882481557113351e-06,285.5051574707031,294.1499938964844,280.9229736328125,279.8001403808594,286.1302185058594,282.56744384765625,285.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4680702406622004e-05,1.8361926562571185e-11,1.4680684216727968e-05,-3.3593136322451755e-05,0.0,0.0,0.0,-8.269223326351494e-05,60.0,-0.0346820540726184,-0.0,-1.4694752359378782e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,2.109392880811356e-06,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,2.2212859676074004e-06,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,1.640642949496396e-06,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,2.221292334070313e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,1.053683263307903e-05,285.5052490234375,294.1499938964844,280.9218444824219,279.79150390625,286.130126953125,282.56768798828125,285.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.247554948553443e-05,2.811136219638133e-11,2.2475520381703973e-05,-5.142975351191126e-05,0.0,0.0,0.0,-0.0001265983883058,60.0,-0.0519908182322979,-0.0,-3.4442310115068147e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,3.846866547974059e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,4.050924417242641e-06,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,2.992014970004675e-06,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,4.050936240673764e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,1.921585680975113e-05,285.5056457519531,294.1499938964844,280.92303466796875,279.7787170410156,286.1298217773437,282.5684814453125,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0988325054058805e-05,5.126628288554258e-11,4.098827412235551e-05,-9.379167022416368e-05,0.0,0.0,0.0,-0.0002308756229467,60.0,-0.0942045524716377,-0.0,-1.1454908549479724e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,4.2207707338093314e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415283203125,0.0,0.0,4.444662408786826e-06,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504699707031,0.0,0.0,3.282829766249052e-06,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,4.444675141712651e-06,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,2.1083580577396788e-05,285.5057373046875,294.1499938964844,280.9237060546875,279.7765197753906,286.1297607421875,282.5686950683594,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.497228655964136e-05,5.6249230967475577e-11,4.4972231989959255e-05,-0.0001029079721774,0.0,0.0,0.0,-0.0002533161314204,60.0,-0.1034428849816322,-0.0,-1.3789892838733664e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,6.716350071656052e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,7.072620064718649e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,5.223840616963571e-06,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43780517578125,0.0,0.0,7.072640528349439e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,3.354949149070308e-05,285.5066223144531,294.1499938964844,280.9309997558594,279.7645568847656,286.1289978027344,282.57049560546875,285.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-7.156286301324144e-05,8.950739455171329e-11,7.156277570175007e-05,-0.0001637538225622,0.0,0.0,0.0,-0.0004030932905152,60.0,-0.169286623597145,-0.0,-3.491757161189213e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,6.716350071656052e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,7.072620064718649e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,5.223840616963571e-06,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43780517578125,0.0,0.0,7.072640528349439e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,3.354949149070308e-05,285.5066223144531,294.1499938964844,280.9309997558594,279.7645568847656,286.1289978027344,282.57049560546875,285.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-7.156286301324144e-05,8.950739455171329e-11,7.156277570175007e-05,-0.0001637538225622,0.0,0.0,0.0,-0.0004030932905152,60.0,-0.169286623597145,-0.0,-3.491757161189213e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,9.941514690581243e-06,297.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,1.0468863365531432e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,7.732308404229116e-06,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,1.0468894288351294e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,4.965982225257903e-05,285.50830078125,294.1499938964844,280.943603515625,279.7557373046875,286.1273803710937,282.5736389160156,285.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001059271962731,1.3248867281046015e-10,0.0001059270580299,-0.000242387963226,0.0,0.0,0.0,-0.0005966578610241,60.0,-0.2551191747188568,-0.0,-7.650369782119523e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,9.941514690581243e-06,297.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,1.0468863365531432e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,7.732308404229116e-06,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,1.0468894288351294e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,4.965982225257903e-05,285.50830078125,294.1499938964844,280.943603515625,279.7557373046875,286.1273803710937,282.5736389160156,285.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001059271962731,1.3248867281046015e-10,0.0001059270580299,-0.000242387963226,0.0,0.0,0.0,-0.0005966578610241,60.0,-0.2551191747188568,-0.0,-7.650369782119523e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
