time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197580,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,1.5232331861625426e-05,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,1.6040332411648706e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,1.1847398127429187e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,1.6040379705373198e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,7.60884940973483e-05,285.5113525390625,294.1499938964844,280.96142578125,279.75006103515625,286.12371826171875,282.5785827636719,285.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001623008138267,2.029981460704988e-10,0.0001623006100999,-0.0003713850746862,0.0,0.0,0.0,-0.0009141946211457,60.0,-0.3858206868171692,-0.0,-1.796015558497288e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,1.5232331861625426e-05,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,1.6040332411648706e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,1.1847398127429187e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,1.6040379705373198e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,7.60884940973483e-05,285.5113525390625,294.1499938964844,280.96142578125,279.75006103515625,286.12371826171875,282.5785827636719,285.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001623008138267,2.029981460704988e-10,0.0001623006100999,-0.0003713850746862,0.0,0.0,0.0,-0.0009141946211457,60.0,-0.3858206868171692,-0.0,-1.796015558497288e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,1.995681122934912e-05,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,2.1015423044445924e-05,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,1.5522002286161296e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,2.1015484890085645e-05,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,9.968820086214691e-05,285.5135498046875,294.1499938964844,280.9722595214844,279.7484130859375,286.1203918457031,282.5814208984375,285.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002126395702362,2.659596709531087e-10,0.0002126393083017,-0.0004865732917096,0.0,0.0,0.0,-0.0011977390386164,60.0,-0.4851864874362945,-0.0,-3.082901267603688e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,2.636354838614352e-05,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,2.776200744847301e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,2.0505032807705e-05,297.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,2.776208748400677e-05,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,0.0001316911075264,285.5163879394531,294.1499938964844,280.9843444824219,279.7475891113281,286.1145324707031,282.5834045410156,285.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002809030993375,3.5134062326136473e-10,0.0002809027500916,-0.0006427777698263,0.0,0.0,0.0,-0.0015822490677237,60.0,-0.6266266107559204,-0.0,-5.3800341959231446e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557189941406,0.0,0.0,4.180495670880191e-05,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,4.402250851853751e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,3.2515046768821776e-05,297.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,4.402263584779576e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0002088239853037,285.5231018066406,294.1499938964844,281.01226806640625,279.7483825683594,286.08660888671875,282.5785522460937,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004829537065234,5.94707338930078e-10,0.0004829531244467,-0.0010805421043187,0.0,0.0,0.0,-0.0027146146167069,60.0,-1.0652395486831665,-0.0,-1.3527976960858725e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557189941406,0.0,0.0,4.180495670880191e-05,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,4.402250851853751e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,3.2515046768821776e-05,297.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,4.402263584779576e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0002088239853037,285.5231018066406,294.1499938964844,281.01226806640625,279.7483825683594,286.08660888671875,282.5785522460937,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004829537065234,5.94707338930078e-10,0.0004829531244467,-0.0010805421043187,0.0,0.0,0.0,-0.0027146146167069,60.0,-1.0652395486831665,-0.0,-1.3527976960858725e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,9.007612243294716e-05,297.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,9.48542292462662e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,7.005938095971942e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,9.485450573265553e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630126953125,0.0,0.0,0.0004499479837249,285.53350830078125,294.1499938964844,281.0450439453125,279.7524719238281,286.0409851074219,282.5760498046875,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006866019684821,8.868045187071513e-10,0.0006866010953672,-0.0016448211390525,0.0,0.0,0.0,-0.0038910885341465,60.0,-1.321817398071289,-0.0,-6.280534137204087e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,9.007612243294716e-05,297.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,9.48542292462662e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,7.005938095971942e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,9.485450573265553e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630126953125,0.0,0.0,0.0004499479837249,285.53350830078125,294.1499938964844,281.0450439453125,279.7524719238281,286.0409851074219,282.5760498046875,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006866019684821,8.868045187071513e-10,0.0006866010953672,-0.0016448211390525,0.0,0.0,0.0,-0.0038910885341465,60.0,-1.321817398071289,-0.0,-6.280534137204087e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,9.004809544421732e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,9.482471796218306e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,7.003757491474971e-05,297.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,9.482498717261478e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,0.0004498079943004,285.53179931640625,294.1499938964844,281.08258056640625,279.75994873046875,285.9653015136719,282.5487670898437,285.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803468128666,1.146370776083927e-09,0.0009803456487134,-0.0020334788132458,0.0,0.0,0.0,-0.0054851337336003,60.0,-2.231951236724853,-0.0,-6.276623309986462e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,9.004809544421732e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,9.482471796218306e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,7.003757491474971e-05,297.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,9.482498717261478e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,0.0004498079943004,285.53179931640625,294.1499938964844,281.08258056640625,279.75994873046875,285.9653015136719,282.5487670898437,285.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803468128666,1.146370776083927e-09,0.0009803456487134,-0.0020334788132458,0.0,0.0,0.0,-0.0054851337336003,60.0,-2.231951236724853,-0.0,-6.276623309986462e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,9.009482891997322e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,9.48739325394854e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,7.007392559899017e-05,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,9.487420174991712e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,0.0004500414361245,285.5291748046875,294.1499938964844,281.124755859375,279.77081298828125,285.8835754394531,282.5191955566406,285.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599716868251,1.1836565061429383e-09,0.0009599705226719,-0.0021518778521567,0.0,0.0,0.0,-0.0053995978087186,60.0,-2.570067405700684,-0.0,-6.283136144702439e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,9.009482891997322e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,9.48739325394854e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,7.007392559899017e-05,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,9.487420174991712e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,0.0004500414361245,285.5291748046875,294.1499938964844,281.124755859375,279.77081298828125,285.8835754394531,282.5191955566406,285.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599716868251,1.1836565061429383e-09,0.0009599705226719,-0.0021518778521567,0.0,0.0,0.0,-0.0053995978087186,60.0,-2.570067405700684,-0.0,-6.283136144702439e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,9.009888890432194e-05,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,9.487820352660492e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,7.007707608863711e-05,297.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,9.487847273703665e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,0.0004500616923905,285.5278625488281,294.1499938964844,281.1475524902344,279.77752685546875,285.8431701660156,282.5045471191406,285.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600149351172,1.1886993611653907e-09,0.0009600137709639,-0.0021650921553373,0.0,0.0,0.0,-0.0054020979441702,60.0,-2.6012191772460938,-0.0,-6.283701026177368e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,9.011083602672444e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,9.489079093327746e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,7.008637476246804e-05,297.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,9.489106014370918e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,0.0004501214134506,285.52655029296875,294.1499938964844,281.1714782714844,279.7851257324219,285.80340576171875,282.48992919921875,285.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601421188563,1.2035749064054355e-09,0.0009601408964954,-0.0022040726616978,0.0,0.0,0.0,-0.005409472156316,60.0,-2.605280876159668,-0.0,-6.28536653834999e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,9.024199971463533e-05,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,9.50289104366675e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,7.018838368821889e-05,297.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,9.502917964709924e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,0.0004507765988819,285.5241394042969,294.1499938964844,281.2183532714844,279.8013916015625,285.7351989746094,282.4591064453125,285.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009404646116308,1.345848987810427e-09,0.0009404632728546,-0.0025977883487939,0.0,0.0,0.0,-0.0053749768994748,60.0,-2.4645304679870605,-0.0,-6.303673671936849e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45947265625,0.0,0.0,9.024395694723351e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,9.503097680862992e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46942138671875,0.0,0.0,7.018991163931787e-05,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,9.503123874310404e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,0.0004507863777689,285.5238952636719,294.1499938964844,281.2225952148437,279.8029479980469,285.7288818359375,282.45611572265625,285.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804092114791,1.388276937852595e-09,0.0009804078144952,-0.0026693865656852,0.0,0.0,0.0,-0.0055949720554053,60.0,-2.477703094482422,-0.0,-6.303947941432855e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,9.062205936061218e-05,297.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,9.542913176119328e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,7.048398401821032e-05,297.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,9.54293936956674e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,0.0004526750708464,285.5212097167969,294.1499938964844,281.2780456542969,279.8243408203125,285.653564453125,282.406005859375,285.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655876201577,1.840428587307485e-09,0.0009655857575125,-0.0038729042280465,0.0,0.0,0.0,-0.0057251839898526,60.0,-2.526935338973999,-0.0,-6.356879111990565e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,9.062205936061218e-05,297.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,9.542913176119328e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,7.048398401821032e-05,297.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,9.54293936956674e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,0.0004526750708464,285.5212097167969,294.1499938964844,281.2780456542969,279.8243408203125,285.653564453125,282.406005859375,285.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655876201577,1.840428587307485e-09,0.0009655857575125,-0.0038729042280465,0.0,0.0,0.0,-0.0057251839898526,60.0,-2.526935338973999,-0.0,-6.356879111990565e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,9.098653390537947e-05,297.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,9.581294580129908e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,7.076746260281652e-05,297.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,9.581320773577318e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,0.0004544957191683,285.5185241699219,294.1499938964844,281.3376770019531,279.8493347167969,285.579345703125,282.3370361328125,285.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694712352938,2.2944910416100583e-09,0.0009694689651951,-0.0050627239979803,0.0,0.0,0.0,-0.0059502846561372,60.0,-2.53024697303772,-0.0,-6.408112085409813e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,9.098653390537947e-05,297.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,9.581294580129908e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,7.076746260281652e-05,297.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,9.581320773577318e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,0.0004544957191683,285.5185241699219,294.1499938964844,281.3376770019531,279.8493347167969,285.579345703125,282.3370361328125,285.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694712352938,2.2944910416100583e-09,0.0009694689651951,-0.0050627239979803,0.0,0.0,0.0,-0.0059502846561372,60.0,-2.53024697303772,-0.0,-6.408112085409813e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,9.137922461377455e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,9.622647485230118e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,7.107289275154471e-05,297.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,9.622673678677528e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,0.0004564573173411,285.51580810546875,294.1499938964844,281.4013977050781,279.87799072265625,285.50732421875,282.2575988769531,285.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736546198837,2.7837103733219237e-09,0.000973651825916,-0.0063446452841162,0.0,0.0,0.0,-0.0061928094364702,60.0,-2.504667282104492,-0.0,-6.46354294531193e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,9.137922461377455e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,9.622647485230118e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,7.107289275154471e-05,297.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,9.622673678677528e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,0.0004564573173411,285.51580810546875,294.1499938964844,281.4013977050781,279.87799072265625,285.50732421875,282.2575988769531,285.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736546198837,2.7837103733219237e-09,0.000973651825916,-0.0063446452841162,0.0,0.0,0.0,-0.0061928094364702,60.0,-2.504667282104492,-0.0,-6.46354294531193e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554443359375,0.0,0.0,9.144248906522988e-05,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560852050781,0.0,0.0,9.629309352021664e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,7.112210005288944e-05,297.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,9.629335545469075e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560852050781,0.0,0.0,0.0004567733267322,285.5144348144531,294.1499938964844,281.43475341796875,279.89373779296875,285.4721984863281,282.21875,285.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743301197886,2.862514669743632e-09,0.0009743272676132,-0.0065511353313922,0.0,0.0,0.0,-0.0062318840064108,60.0,-2.4875428676605225,-0.0,-6.4724936521543e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,9.148730168817563e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,9.634028538130224e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643249511719,0.0,0.0,7.115695188986138e-05,297.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45147705078125,0.0,0.0,9.634054003981872e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,0.000456997193396,285.5130920410156,294.1499938964844,281.4691162109375,279.910400390625,285.4376220703125,282.1820983886719,285.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748068987391,2.9183324645742914e-09,0.0009748039883561,-0.0066973944194614,0.0,0.0,0.0,-0.00625955266878,60.0,-2.4681203365325928,-0.0,-6.4788380882419e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,9.15280033950694e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,9.63831480476074e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630126953125,0.0,0.0,7.118860230548307e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,9.638340270612387e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,0.0004572004836518,285.5103454589844,294.1499938964844,281.5406494140625,279.94659423828125,285.37017822265625,282.11767578125,285.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752409532666,2.9690088165779116e-09,0.0009752379846759,-0.006830180529505,0.0,0.0,0.0,-0.0062846783548593,60.0,-2.424685478210449,-0.0,-6.484599879286179e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,9.15280033950694e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,9.63831480476074e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630126953125,0.0,0.0,7.118860230548307e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,9.638340270612387e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,0.0004572004836518,285.5103454589844,294.1499938964844,281.5406494140625,279.94659423828125,285.37017822265625,282.11767578125,285.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752409532666,2.9690088165779116e-09,0.0009752379846759,-0.006830180529505,0.0,0.0,0.0,-0.0062846783548593,60.0,-2.424685478210449,-0.0,-6.484599879286179e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.452392578125,0.0,0.0,9.135156869888306e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,9.619736374588685e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,7.105137774487957e-05,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,9.619761112844571e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,0.0004563191905617,285.5075988769531,294.1499938964844,281.6159362792969,279.9866638183594,285.3050842285156,282.0687255859375,285.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733613114804,2.7491726672934647e-09,0.0009733585175126,-0.0062541430816054,0.0,0.0,0.0,-0.0061756977811455,60.0,-2.3737595081329346,-0.0,-6.45962145995327e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.452392578125,0.0,0.0,9.135156869888306e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,9.619736374588685e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,7.105137774487957e-05,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,9.619761112844571e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,0.0004563191905617,285.5075988769531,294.1499938964844,281.6159362792969,279.9866638183594,285.3050842285156,282.0687255859375,285.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733613114804,2.7491726672934647e-09,0.0009733585175126,-0.0062541430816054,0.0,0.0,0.0,-0.0061756977811455,60.0,-2.3737595081329346,-0.0,-6.45962145995327e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,9.1311834694352e-05,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,9.615552698960528e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,7.102046947693452e-05,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,9.615576709620656e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,0.0004561207315418,285.5048217773437,294.1499938964844,281.6948547363281,280.0306701660156,285.2425231933594,282.03387451171875,285.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729368030093,2.699640733183628e-09,0.0009729340672492,-0.0061243548989295,0.0,0.0,0.0,-0.0061511383391916,60.0,-2.319463014602661,-0.0,-6.45400035637067e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,9.1311834694352e-05,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,9.615552698960528e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,7.102046947693452e-05,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,9.615576709620656e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,0.0004561207315418,285.5048217773437,294.1499938964844,281.6948547363281,280.0306701660156,285.2425231933594,282.03387451171875,285.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729368030093,2.699640733183628e-09,0.0009729340672492,-0.0061243548989295,0.0,0.0,0.0,-0.0061511383391916,60.0,-2.319463014602661,-0.0,-6.45400035637067e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,9.162248170468956e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,9.648264676798136e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,7.126208220142871e-05,297.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,9.648288687458262e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,0.0004576724604703,285.5020751953125,294.1499938964844,281.7773132324219,280.07867431640625,285.182373046875,282.00653076171875,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762453264556,3.086633393323268e-09,0.0009762422414496,-0.0071383914910256,0.0,0.0,0.0,-0.006342981941998,60.0,-2.268871307373047,-0.0,-6.497985083342428e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,9.162248170468956e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,9.648264676798136e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,7.126208220142871e-05,297.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,9.648288687458262e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,0.0004576724604703,285.5020751953125,294.1499938964844,281.7773132324219,280.07867431640625,285.182373046875,282.00653076171875,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762453264556,3.086633393323268e-09,0.0009762422414496,-0.0071383914910256,0.0,0.0,0.0,-0.006342981941998,60.0,-2.268871307373047,-0.0,-6.497985083342428e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,9.18883379199542e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,9.67626110650599e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,7.146885764086619e-05,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,9.676285117166115e-05,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,0.000459000468254,285.50067138671875,294.1499938964844,281.81982421875,280.1042175292969,285.1531677246094,281.9954528808594,285.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979077653028,3.4178471164381104e-09,0.0009790742769837,-0.008006252348423,0.0,0.0,0.0,-0.006507177837193,60.0,-2.245378971099853,-0.0,-6.53574829811987e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,9.219041385222226e-05,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,9.70807086559944e-05,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,7.170380558818579e-05,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,9.708095603855328e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,0.0004605094145517,285.499267578125,294.1499938964844,281.8631591796875,280.1307983398437,285.12451171875,281.9866027832031,285.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822959545999,3.794185854388843e-09,0.0009822922293096,-0.0089923301711678,0.0,0.0,0.0,-0.0066937445662915,60.0,-2.222550868988037,-0.0,-6.578788713795802e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471435546875,0.0,0.0,9.28103836486116e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,9.773356578079984e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,7.218600512715057e-05,297.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,9.77338058874011e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,0.0004636062658391,285.4964599609375,294.1499938964844,281.9523010253906,280.18707275390625,285.0687255859375,281.9775695800781,285.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889017092064,4.566568456709774e-09,0.0009888971690088,-0.0110160317271947,0.0,0.0,0.0,-0.0070766494609415,60.0,-2.1768126487731934,-0.0,-6.667566054829879e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471435546875,0.0,0.0,9.28103836486116e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,9.773356578079984e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,7.218600512715057e-05,297.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,9.77338058874011e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,0.0004636062658391,285.4964599609375,294.1499938964844,281.9523010253906,280.18707275390625,285.0687255859375,281.9775695800781,285.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889017092064,4.566568456709774e-09,0.0009888971690088,-0.0110160317271947,0.0,0.0,0.0,-0.0070766494609415,60.0,-2.1768126487731934,-0.0,-6.667566054829879e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,9.335341746918856e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,9.830541239352895e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,7.260835991473868e-05,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,9.830565250013024e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,0.000466318859253,285.4936218261719,294.1499938964844,282.04461669921875,280.24761962890625,285.0151672363281,281.98455810546875,285.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946880163624,5.243107725760865e-09,0.000994682777673,-0.0127885080873966,0.0,0.0,0.0,-0.0074120420031249,60.0,-2.12811541557312,-0.0,-6.745815284148193e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,9.335341746918856e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,9.830541239352895e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,7.260835991473868e-05,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,9.830565250013024e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,0.000466318859253,285.4936218261719,294.1499938964844,282.04461669921875,280.24761962890625,285.0151672363281,281.98455810546875,285.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946880163624,5.243107725760865e-09,0.000994682777673,-0.0127885080873966,0.0,0.0,0.0,-0.0074120420031249,60.0,-2.12811541557312,-0.0,-6.745815284148193e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,9.380406117998064e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,9.877996490104124e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,7.295885734492913e-05,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,9.87801977316849e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,0.0004685699241235,285.49078369140625,294.1499938964844,282.1400146484375,280.3125,284.96405029296875,282.0103454589844,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994894498959,5.80453640708356e-09,0.0009994836291298,-0.0142593141645193,0.0,0.0,0.0,-0.0076903663575649,60.0,-2.074664354324341,-0.0,-6.811097108538888e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
