time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199920,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,9.380406117998064e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,9.877996490104124e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,7.295885734492913e-05,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,9.87801977316849e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,0.0004685699241235,285.49078369140625,294.1499938964844,282.1400146484375,280.3125,284.96405029296875,282.0103454589844,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994894498959,5.80453640708356e-09,0.0009994836291298,-0.0142593141645193,0.0,0.0,0.0,-0.0076903663575649,60.0,-2.074664354324341,-0.0,-6.811097108538888e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,9.393977234140038e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,9.892287926049904e-05,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,7.306440966203809e-05,297.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,9.892311209114268e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,0.0004692478396464,285.4879150390625,294.1499938964844,282.23834228515625,280.3818664550781,284.9154052734375,282.0523681640625,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009366087615,5.973594507935331e-09,0.0010009305551648,-0.0147021869197487,0.0,0.0,0.0,-0.0077741830609738,60.0,-2.0142502784729004,-0.0,-6.830816090541705e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,9.393977234140038e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,9.892287926049904e-05,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,7.306440966203809e-05,297.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,9.892311209114268e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,0.0004692478396464,285.4879150390625,294.1499938964844,282.23834228515625,280.3818664550781,284.9154052734375,282.0523681640625,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009366087615,5.973594507935331e-09,0.0010009305551648,-0.0147021869197487,0.0,0.0,0.0,-0.0077741830609738,60.0,-2.0142502784729004,-0.0,-6.830816090541705e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,9.391704224981368e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,9.889894135994835e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,7.304673636099324e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,9.889917419059202e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,0.0004691343056038,285.4864807128906,294.1499938964844,282.2886047363281,280.4182434082031,284.8920593261719,282.077880859375,285.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006945813074,5.945263392703737e-09,0.001000688644126,-0.0146279698237776,0.0,0.0,0.0,-0.0077601396478712,60.0,-1.9809547662734983,-0.0,-6.827509224649475e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,9.390588820679112e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,9.888719796435907e-05,298.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,7.303805614355952e-05,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384765625,0.0,0.0,9.888742351904511e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,0.0004690785717684,285.48504638671875,294.1499938964844,282.33953857421875,280.4557800292969,284.8694152832031,282.10614013671875,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005752556025,5.931348301402295e-09,0.0010005693184211,-0.0145915178582072,0.0,0.0,0.0,-0.0077532394789159,60.0,-1.9465227127075195,-0.0,-6.825885634498263e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,9.388018952449784e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,9.886013867799193e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,7.301806908799335e-05,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,9.886037150863558e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,0.0004689502238761,285.482177734375,294.1499938964844,282.4434509277344,280.53436279296875,284.8262023925781,282.1700134277344,285.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003013303503,5.899307264911613e-09,0.0010002953931689,-0.0145075805485248,0.0,0.0,0.0,-0.0077373557724058,60.0,-1.875432729721069,-0.0,-6.82214746916543e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,9.388018952449784e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,9.886013867799193e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,7.301806908799335e-05,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,9.886037150863558e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,0.0004689502238761,285.482177734375,294.1499938964844,282.4434509277344,280.53436279296875,284.8262023925781,282.1700134277344,285.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003013303503,5.899307264911613e-09,0.0010002953931689,-0.0145075805485248,0.0,0.0,0.0,-0.0077373557724058,60.0,-1.875432729721069,-0.0,-6.82214746916543e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,9.386576130054892e-05,297.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,9.884494647849353e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,7.300684228539467e-05,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,9.884517203317956e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,0.0004688781918957,285.47930908203125,294.1499938964844,282.54998779296875,280.6177062988281,284.7855529785156,282.2420349121094,285.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001473128795,5.881305220611921e-09,0.0010001413756981,-0.0144604220986366,0.0,0.0,0.0,-0.0077284309081733,60.0,-1.802369713783264,-0.0,-6.820047815381258e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,9.386576130054892e-05,297.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,9.884494647849353e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,7.300684228539467e-05,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,9.884517203317956e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,0.0004688781918957,285.47930908203125,294.1499938964844,282.54998779296875,280.6177062988281,284.7855529785156,282.2420349121094,285.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001473128795,5.881305220611921e-09,0.0010001413756981,-0.0144604220986366,0.0,0.0,0.0,-0.0077284309081733,60.0,-1.802369713783264,-0.0,-6.820047815381258e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.0,0.0,9.388043690705672e-05,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375305175781,0.0,0.0,9.886040788842364e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,7.301825826289132e-05,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,9.886063344310968e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0004689515044447,285.4764404296875,294.1499938964844,282.6585693359375,280.70709228515625,284.7475280761719,282.3215026855469,285.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003031929954,5.899563504385696e-09,0.001000297255814,-0.0145082529634237,0.0,0.0,0.0,-0.0077374810352921,60.0,-1.7280404567718506,-0.0,-6.822177311960331e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.0,0.0,9.388043690705672e-05,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375305175781,0.0,0.0,9.886040788842364e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,7.301825826289132e-05,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,9.886063344310968e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0004689515044447,285.4764404296875,294.1499938964844,282.6585693359375,280.70709228515625,284.7475280761719,282.3215026855469,285.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003031929954,5.899563504385696e-09,0.001000297255814,-0.0145082529634237,0.0,0.0,0.0,-0.0077374810352921,60.0,-1.7280404567718506,-0.0,-6.822177311960331e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,9.391255298396572e-05,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,9.8894233815372e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,7.304323662538081e-05,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,9.889445209410042e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,0.000469111953862,285.4735717773437,294.1499938964844,282.7686462402344,280.8034362792969,284.712158203125,282.4078063964844,285.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006453376263,5.939552405465065e-09,0.0010006394004449,-0.014613009057939,0.0,0.0,0.0,-0.0077573060989379,60.0,-1.6527820825576782,-0.0,-6.826842735563332e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,9.391255298396572e-05,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,9.8894233815372e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,7.304323662538081e-05,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,9.889445209410042e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,0.000469111953862,285.4735717773437,294.1499938964844,282.7686462402344,280.8034362792969,284.712158203125,282.4078063964844,285.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006453376263,5.939552405465065e-09,0.0010006394004449,-0.014613009057939,0.0,0.0,0.0,-0.0077573060989379,60.0,-1.6527820825576782,-0.0,-6.826842735563332e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,9.392810898134484e-05,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,9.89106047200039e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,7.305532926693559e-05,297.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,9.891082299873231e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,0.0004691896319855,285.4721374511719,294.1499938964844,282.8242492675781,280.8540954589844,284.69537353515625,282.4530334472656,285.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008108802139,5.958913806836108e-09,0.0010008049430325,-0.0146637288853526,0.0,0.0,0.0,-0.0077669043093919,60.0,-1.614825963973999,-0.0,-6.829102261463049e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,9.39613746595569e-05,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,9.89456384559162e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,7.308120257221162e-05,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,9.894585673464462e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,0.0004693557857535,285.470703125,294.1499938964844,282.8802185058594,280.9063415527344,284.67926025390625,282.4998474121094,285.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011651320382,6.0003455537582795e-09,0.0010011590784415,-0.0147722642868757,0.0,0.0,0.0,-0.0077874432317912,60.0,-1.5767203569412231,-0.0,-6.833938925865368e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,9.378294635098428e-05,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,9.875775140244514e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,7.29424282326363e-05,297.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,9.875796240521596e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0004684645100496,285.4678039550781,294.1499938964844,282.9933166503906,281.0154113769531,284.6488037109375,282.5946350097656,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992654668167,5.778019396274203e-09,0.0009992597624659,-0.0141898458823561,0.0,0.0,0.0,-0.0076772351749241,60.0,-1.4981075525283811,-0.0,-6.808006247638333e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,9.378294635098428e-05,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,9.875775140244514e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,7.29424282326363e-05,297.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,9.875796240521596e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0004684645100496,285.4678039550781,294.1499938964844,282.9933166503906,281.0154113769531,284.6488037109375,282.5946350097656,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992654668167,5.778019396274203e-09,0.0009992597624659,-0.0141898458823561,0.0,0.0,0.0,-0.0076772351749241,60.0,-1.4981075525283811,-0.0,-6.808006247638333e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,9.331428736913948e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,9.826423047343268e-05,298.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384460449219,0.0,0.0,7.257791003212333e-05,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,9.82644414762035e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,0.0004661234852392,285.4649658203125,294.1499938964844,283.10791015625,281.1302490234375,284.62109375,282.6846618652344,285.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942717151716,5.1940931555805045e-09,0.0009942664764821,-0.0126600945368409,0.0,0.0,0.0,-0.0073877573013305,60.0,-1.4142309427261353,-0.0,-6.740130231719378e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,9.331428736913948e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,9.826423047343268e-05,298.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384460449219,0.0,0.0,7.257791003212333e-05,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,9.82644414762035e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,0.0004661234852392,285.4649658203125,294.1499938964844,283.10791015625,281.1302490234375,284.62109375,282.6846618652344,285.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942717151716,5.1940931555805045e-09,0.0009942664764821,-0.0126600945368409,0.0,0.0,0.0,-0.0073877573013305,60.0,-1.4142309427261353,-0.0,-6.740130231719378e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,9.274552576243876e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296875,0.0,0.0,9.766531002242118e-05,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,7.213553908513859e-05,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,9.766551374923438e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296875,0.0,0.0,0.0004632824275176,285.46209716796875,294.1499938964844,283.2240295410156,281.2504272460937,284.5958557128906,282.7681884765625,285.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882115991786,4.4854573388875e-09,0.0009882071753963,-0.0108035169541835,0.0,0.0,0.0,-0.0070364573039114,60.0,-1.3278096914291382,-0.0,-6.658214601884539e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,9.274552576243876e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296875,0.0,0.0,9.766531002242118e-05,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,7.213553908513859e-05,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,9.766551374923438e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296875,0.0,0.0,0.0004632824275176,285.46209716796875,294.1499938964844,283.2240295410156,281.2504272460937,284.5958557128906,282.7681884765625,285.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882115991786,4.4854573388875e-09,0.0009882071753963,-0.0108035169541835,0.0,0.0,0.0,-0.0070364573039114,60.0,-1.3278096914291382,-0.0,-6.658214601884539e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276123046875,0.0,0.0,9.21074824873358e-05,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,9.699341899249704e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,7.163928239606321e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,9.699362271931022e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,0.0004600952961482,285.45928955078125,294.1499938964844,283.34161376953125,281.37554931640625,284.5734558105469,282.8407287597656,285.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814131772145,3.690503236342124e-09,0.0009814094519242,-0.0087206605821847,0.0,0.0,0.0,-0.0066423639655113,60.0,-1.239637851715088,-0.0,-6.566916255223988e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276123046875,0.0,0.0,9.21074824873358e-05,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,9.699341899249704e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,7.163928239606321e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,9.699362271931022e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,0.0004600952961482,285.45928955078125,294.1499938964844,283.34161376953125,281.37554931640625,284.5734558105469,282.8407287597656,285.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814131772145,3.690503236342124e-09,0.0009814094519242,-0.0087206605821847,0.0,0.0,0.0,-0.0066423639655113,60.0,-1.239637851715088,-0.0,-6.566916255223988e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,9.181040513794868e-05,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,9.66805819189176e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,7.140821981010959e-05,297.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,9.66807856457308e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,0.000458611320937,285.4578857421875,294.1499938964844,283.4009704589844,281.4398498535156,284.563232421875,282.8730163574219,285.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782473789528,3.320366648296158e-09,0.0009782440029084,-0.0077508282847702,0.0,0.0,0.0,-0.0064588692039251,60.0,-1.195507287979126,-0.0,-6.524621909420604e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,9.156420128419997e-05,297.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,9.6421324997209e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,7.12167311576195e-05,297.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,9.64215214480646e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0004573815094772,285.4564819335937,294.1499938964844,283.460693359375,281.50518798828125,284.5536193847656,282.90289306640625,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756237850524,3.013620464287214e-09,0.000975620758254,-0.0069470745511353,0.0,0.0,0.0,-0.0063068005256354,60.0,-1.1516962051391602,-0.0,-6.489674575504979e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,9.132584818871692e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,9.617032628739251e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,7.103133975761011e-05,297.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,9.617052273824812e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,0.0004561908717732,285.45367431640625,294.1499938964844,283.5812683105469,281.6388854980469,284.5362243652344,282.9601745605469,285.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730826714076,2.716637803601429e-09,0.0009730799938552,-0.0061688921414315,0.0,0.0,0.0,-0.0061595672741532,60.0,-1.066003680229187,-0.0,-6.455928769355523e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,9.132584818871692e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,9.617032628739251e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,7.103133975761011e-05,297.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,9.617052273824812e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,0.0004561908717732,285.45367431640625,294.1499938964844,283.5812683105469,281.6388854980469,284.5362243652344,282.9601745605469,285.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730826714076,2.716637803601429e-09,0.0009730799938552,-0.0061688921414315,0.0,0.0,0.0,-0.0061595672741532,60.0,-1.066003680229187,-0.0,-6.455928769355523e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228210449219,0.0,0.0,9.146402589976788e-05,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,9.631583088776095e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300537109375,0.0,0.0,7.11388056515716e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,9.631602733861656e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,0.0004568810982163,285.4508972167969,294.1499938964844,283.70330810546875,281.7762145996094,284.5211486816406,283.0240478515625,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745535207912,2.888762340447215e-09,0.0009745506104081,-0.006619912572205,0.0,0.0,0.0,-0.0062448908574879,60.0,-0.9835355877876282,-0.0,-6.47547651055902e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228210449219,0.0,0.0,9.146402589976788e-05,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,9.631583088776095e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300537109375,0.0,0.0,7.11388056515716e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,9.631602733861656e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,0.0004568810982163,285.4508972167969,294.1499938964844,283.70330810546875,281.7762145996094,284.5211486816406,283.0240478515625,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745535207912,2.888762340447215e-09,0.0009745506104081,-0.006619912572205,0.0,0.0,0.0,-0.0062448908574879,60.0,-0.9835355877876282,-0.0,-6.47547651055902e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,9.162285277852789e-05,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,9.648309060139582e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,7.126233685994521e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,9.648327977629378e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,0.0004576744686346,285.4480895996094,294.1499938964844,283.82684326171875,281.91668701171875,284.50848388671875,283.1009521484375,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762464324012,3.0866198486023677e-09,0.0009762433473952,-0.0071383547037839,0.0,0.0,0.0,-0.0063429814763367,60.0,-0.9021009802818298,-0.0,-6.497982951714222e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,9.162285277852789e-05,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,9.648309060139582e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,7.126233685994521e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,9.648327977629378e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,0.0004576744686346,285.4480895996094,294.1499938964844,283.82684326171875,281.91668701171875,284.50848388671875,283.1009521484375,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762464324012,3.0866198486023677e-09,0.0009762433473952,-0.0071383547037839,0.0,0.0,0.0,-0.0063429814763367,60.0,-0.9021009802818298,-0.0,-6.497982951714222e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195556640625,0.0,0.0,9.1544738097582e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,9.640083590056749e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,7.120158261386678e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,9.640102507546544e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,0.0004572843026835,285.4453125,294.1499938964844,283.95184326171875,282.0599365234375,284.498046875,283.1819763183594,285.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754145285114,2.9892825992305916e-09,0.000975411501713,-0.0068833036348223,0.0,0.0,0.0,-0.0062947296537458,60.0,-0.8185397386550903,-0.0,-6.486906301006456e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195556640625,0.0,0.0,9.1544738097582e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,9.640083590056749e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,7.120158261386678e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,9.640102507546544e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,0.0004572843026835,285.4453125,294.1499938964844,283.95184326171875,282.0599365234375,284.498046875,283.1819763183594,285.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754145285114,2.9892825992305916e-09,0.000975411501713,-0.0068833036348223,0.0,0.0,0.0,-0.0062947296537458,60.0,-0.8185397386550903,-0.0,-6.486906301006456e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,9.155014413408936e-05,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,9.640652569942176e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,7.120578084141016e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,9.640671487431972e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,0.0004573112819343,285.44390869140625,294.1499938964844,284.014892578125,282.1324157714844,284.49371337890625,283.223388671875,285.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754713973961,2.996001891020228e-09,0.0009754684288054,-0.0069009102880954,0.0,0.0,0.0,-0.0062980577349662,60.0,-0.7761145234107971,-0.0,-6.4876701344474e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,9.130031685344876e-05,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,9.614344889996572e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,7.101146911736578e-05,297.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,9.614363079890607e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,0.000456063367892,285.4425354003906,294.1499938964844,284.0783386230469,282.2054138183594,284.4900207519531,283.261962890625,285.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972811540123,2.6847410961039486e-09,0.0009728088625706,-0.0060853110626339,0.0,0.0,0.0,-0.006143762730062,60.0,-0.7328019142150879,-0.0,-6.452309975202297e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,9.094718552660196e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,9.577158925822005e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,7.073681626934558e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,9.57717711571604e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0004542994138319,285.43975830078125,294.1499938964844,284.2062683105469,282.3526916503906,284.48443603515625,283.3280029296875,285.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969047890976,2.244765928693937e-09,0.0009690456208772,-0.0049324235878884,0.0,0.0,0.0,-0.0059256432577967,60.0,-0.6448760628700256,-0.0,-6.402491692369949e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,9.094718552660196e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,9.577158925822005e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,7.073681626934558e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,9.57717711571604e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0004542994138319,285.43975830078125,294.1499938964844,284.2062683105469,282.3526916503906,284.48443603515625,283.3280029296875,285.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969047890976,2.244765928693937e-09,0.0009690456208772,-0.0049324235878884,0.0,0.0,0.0,-0.0059256432577967,60.0,-0.6448760628700256,-0.0,-6.402491692369949e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,9.05201814020984e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,9.53219278017059e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214172363281,0.0,0.0,7.040469790808856e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,9.532210970064624e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,0.0004521664523053,285.43701171875,294.1499938964844,284.335693359375,282.50128173828125,284.48126220703125,283.3778686523437,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644982637837,1.712755937077759e-09,0.0009644965757615,-0.0035383463837206,0.0,0.0,0.0,-0.0056619034148752,60.0,-0.5561966896057129,-0.0,-6.342509806245289e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,9.05201814020984e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,9.53219278017059e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214172363281,0.0,0.0,7.040469790808856e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,9.532210970064624e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,0.0004521664523053,285.43701171875,294.1499938964844,284.335693359375,282.50128173828125,284.48126220703125,283.3778686523437,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644982637837,1.712755937077759e-09,0.0009644965757615,-0.0035383463837206,0.0,0.0,0.0,-0.0056619034148752,60.0,-0.5561966896057129,-0.0,-6.342509806245289e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
