time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202260,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,9.021986625157297e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,9.500569285592064e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,7.017111784080043e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,9.500586747890338e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41339111328125,0.0,0.0,0.0004506663244683,285.43426513671875,294.1499938964844,284.466552734375,282.6507263183594,284.480224609375,283.41162109375,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612974827177,1.338588795363193e-09,0.0009612961439415,-0.0025578686036169,0.0,0.0,0.0,-0.0054764081723988,60.0,-0.4674200713634491,-0.0,-6.300493282651587e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,9.021986625157297e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,9.500569285592064e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,7.017111784080043e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,9.500586747890338e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41339111328125,0.0,0.0,0.0004506663244683,285.43426513671875,294.1499938964844,284.466552734375,282.6507263183594,284.480224609375,283.41162109375,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612974827177,1.338588795363193e-09,0.0009612961439415,-0.0025578686036169,0.0,0.0,0.0,-0.0054764081723988,60.0,-0.4674200713634491,-0.0,-6.300493282651587e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112854003906,0.0,0.0,9.016054536914452e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,9.494322875980288e-05,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,7.01249809935689e-05,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,9.494340338278562e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117126464844,0.0,0.0,0.0004503700183704,285.4315185546875,294.1499938964844,284.598876953125,282.8005065917969,284.4815673828125,283.44024658203125,285.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606647072359,1.264667481848391e-09,0.0009606634266674,-0.002364162588492,0.0,0.0,0.0,-0.0054397592321038,60.0,-0.3791220486164093,-0.0,-6.29220906489536e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112854003906,0.0,0.0,9.016054536914452e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,9.494322875980288e-05,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,7.01249809935689e-05,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,9.494340338278562e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117126464844,0.0,0.0,0.0004503700183704,285.4315185546875,294.1499938964844,284.598876953125,282.8005065917969,284.4815673828125,283.44024658203125,285.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606647072359,1.264667481848391e-09,0.0009606634266674,-0.002364162588492,0.0,0.0,0.0,-0.0054397592321038,60.0,-0.3791220486164093,-0.0,-6.29220906489536e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,9.016123658511788e-05,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,9.49439563555643e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,7.012551941443235e-05,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,9.494413097854704e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,0.0004503734817262,285.43017578125,294.1499938964844,284.66558837890625,282.8753662109375,284.4831237792969,283.4554138183594,285.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606719249859,1.265518134729859e-09,0.0009606706444174,-0.0023663917090743,0.0,0.0,0.0,-0.0054401806555688,60.0,-0.334936112165451,-0.0,-6.292304277621953e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096069335937,0.0,0.0,9.015385148813948e-05,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,9.493617835687472e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,7.011977140791714e-05,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,9.493634570389986e-05,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0004503365780692,285.4288024902344,294.1499938964844,284.732666015625,282.9501342773437,284.4852294921875,283.4709777832031,285.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605931700207,1.2563026174916552e-09,0.0009605919476598,-0.0023422427475452,0.0,0.0,0.0,-0.0054356125183403,60.0,-0.2905886769294739,-0.0,-6.291271859026892e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079284667969,0.0,0.0,9.00912273209542e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,9.48702363530174e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,7.00710661476478e-05,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,9.487041097600012e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,0.0004500237700995,285.42608642578125,294.1499938964844,284.8678894042969,283.0990905761719,284.4909973144531,283.5008239746094,285.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959926052019,1.1782700370943642e-09,0.0009599248878657,-0.0021377624943852,0.0,0.0,0.0,-0.0053969295695424,60.0,-0.201255515217781,-0.0,-6.282532893919779e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079284667969,0.0,0.0,9.00912273209542e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,9.48702363530174e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,7.00710661476478e-05,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,9.487041097600012e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,0.0004500237700995,285.42608642578125,294.1499938964844,284.8678894042969,283.0990905761719,284.4909973144531,283.5008239746094,285.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959926052019,1.1782700370943642e-09,0.0009599248878657,-0.0021377624943852,0.0,0.0,0.0,-0.0053969295695424,60.0,-0.201255515217781,-0.0,-6.282532893919779e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,9.00342856766656e-05,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,9.481026791036128e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,7.002677011769265e-05,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,9.481044253334404e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,0.0004497393092606,285.426025390625,294.1499938964844,285.00457763671875,283.2468566894531,284.49725341796875,283.5263977050781,285.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000725362333469,8.729782452476798e-10,0.0007253614603541,-0.0015697114868089,0.0,0.0,0.0,-0.0040796585381031,60.0,-0.1089173629879951,-0.0,-6.274591868304924e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,9.00342856766656e-05,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,9.481026791036128e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,7.002677011769265e-05,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,9.481044253334404e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,0.0004497393092606,285.426025390625,294.1499938964844,285.00457763671875,283.2468566894531,284.49725341796875,283.5263977050781,285.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000725362333469,8.729782452476798e-10,0.0007253614603541,-0.0015697114868089,0.0,0.0,0.0,-0.0040796585381031,60.0,-0.1089173629879951,-0.0,-6.274591868304924e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,3.762499909498729e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,3.962086702813394e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066772460937,0.0,0.0,2.92639306280762e-05,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39825439453125,0.0,0.0,3.962093614973128e-05,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008178710937,0.0,0.0,0.0001879444171208,285.41241455078125,294.1499938964844,285.1427001953125,283.3929443359375,284.5027770996094,283.54595947265625,285.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004433283756952,5.439209083135662e-10,0.0004433278227224,-0.0009866491891443,0.0,0.0,0.0,-0.0024906634353101,60.0,-0.02595747821033,-0.0,-1.0957778684428376e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,3.762499909498729e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,3.962086702813394e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066772460937,0.0,0.0,2.92639306280762e-05,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39825439453125,0.0,0.0,3.962093614973128e-05,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008178710937,0.0,0.0,0.0001879444171208,285.41241455078125,294.1499938964844,285.1427001953125,283.3929443359375,284.5027770996094,283.54595947265625,285.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004433283756952,5.439209083135662e-10,0.0004433278227224,-0.0009866491891443,0.0,0.0,0.0,-0.0024906634353101,60.0,-0.02595747821033,-0.0,-1.0957778684428376e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,2.382657658017706e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056701660156,0.0,0.0,2.5090488634305075e-05,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,1.853180947364308e-05,297.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,2.509053229005076e-05,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,0.00011901853577,285.4178771972656,294.1499938964844,285.2822570800781,283.5367736816406,284.5057067871094,283.5625915527344,285.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002539889828767,3.1764785246579663e-10,0.0002539886627346,-0.0005811130395159,0.0,0.0,0.0,-0.0014306306838989,60.0,0.017628775909543,-0.0,-4.394331565293896e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,2.382657658017706e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056701660156,0.0,0.0,2.5090488634305075e-05,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,1.853180947364308e-05,297.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,2.509053229005076e-05,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,0.00011901853577,285.4178771972656,294.1499938964844,285.2822570800781,283.5367736816406,284.5057067871094,283.5625915527344,285.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002539889828767,3.1764785246579663e-10,0.0002539886627346,-0.0005811130395159,0.0,0.0,0.0,-0.0014306306838989,60.0,0.017628775909543,-0.0,-4.394331565293896e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,1.3491929166775662e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.0,0.0,1.4207626918505412e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,1.0493738955119625e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068603515625,0.0,0.0,1.420765238435706e-05,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,6.739489617757499e-05,285.421630859375,294.1499938964844,285.3525695800781,283.6076965332031,284.5065612792969,283.5694885253906,285.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002235453575849,2.5971944039859807e-10,0.0002235450956504,-0.0004592618497554,0.0,0.0,0.0,-0.0012469752691686,60.0,0.0276504568755626,-0.0,-1.4090215660900183e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,1.4916062355041504e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,1.5707304555689916e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,1.1601398909988347e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,1.570733184053097e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,7.450872362824157e-05,285.4222717285156,294.1499938964844,285.4232482910156,283.6778259277344,284.5057983398437,283.572509765625,285.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001589310122653,1.9878300394626783e-10,0.0001589308230904,-0.0003636731707956,0.0,0.0,0.0,-0.0008952133357524,60.0,-0.0118718510493636,-0.0,-1.7221774006870303e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,1.0556345841905568e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,1.1116320820292458e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,8.210503438021988e-06,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,1.1116340829175895e-05,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,5.273106580716558e-05,285.4243469238281,294.1499938964844,285.565673828125,283.8155517578125,284.5063171386719,283.5782470703125,285.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001124794580391,1.4068336773309648e-10,0.0001124793197959,-0.0002573797246441,0.0,0.0,0.0,-0.0006335645448416,60.0,0.022711681202054,-0.0,-8.625746783508245e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,1.0556345841905568e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,1.1116320820292458e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,8.210503438021988e-06,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,1.1116340829175895e-05,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,5.273106580716558e-05,285.4243469238281,294.1499938964844,285.565673828125,283.8155517578125,284.5063171386719,283.5782470703125,285.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001124794580391,1.4068336773309648e-10,0.0001124793197959,-0.0002573797246441,0.0,0.0,0.0,-0.0006335645448416,60.0,0.022711681202054,-0.0,-8.625746783508245e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,7.389453003270319e-06,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,7.781436579534784e-06,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41845703125,0.0,0.0,5.747361228713999e-06,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,7.78145022195531e-06,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41241455078125,0.0,0.0,3.6911802453687415e-05,285.4257202148437,294.1499938964844,285.7095031738281,283.9493408203125,284.5066223144531,283.5820617675781,285.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.873563299654052e-05,9.8478399046531e-11,7.873553840909153e-05,-0.0001801658945623,0.0,0.0,0.0,-0.0004434952279552,60.0,0.0337180495262146,-0.0,-4.2266290467551926e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,7.389453003270319e-06,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,7.781436579534784e-06,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41845703125,0.0,0.0,5.747361228713999e-06,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,7.78145022195531e-06,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41241455078125,0.0,0.0,3.6911802453687415e-05,285.4257202148437,294.1499938964844,285.7095031738281,283.9493408203125,284.5066223144531,283.5820617675781,285.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.873563299654052e-05,9.8478399046531e-11,7.873553840909153e-05,-0.0001801658945623,0.0,0.0,0.0,-0.0004434952279552,60.0,0.0337180495262146,-0.0,-4.2266290467551926e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,4.378792709758272e-06,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,4.611071744875517e-06,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,3.405732741157408e-06,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,4.611079930327833e-06,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,2.1872949218959548e-05,285.4261169433594,294.1499938964844,285.8547668457031,284.0786437988281,284.5067138671875,283.5834350585937,285.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.6657183702336624e-05,5.835618793748054e-11,4.665712549467571e-05,-0.0001067623961716,0.0,0.0,0.0,-0.000262806424871,60.0,0.0249473080039024,-0.0,-1.4841516904340324e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,4.378792709758272e-06,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,4.611071744875517e-06,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,3.405732741157408e-06,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,4.611079930327833e-06,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,2.1872949218959548e-05,285.4261169433594,294.1499938964844,285.8547668457031,284.0786437988281,284.5067138671875,283.5834350585937,285.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.6657183702336624e-05,5.835618793748054e-11,4.665712549467571e-05,-0.0001067623961716,0.0,0.0,0.0,-0.000262806424871,60.0,0.0249473080039024,-0.0,-1.4841516904340324e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,2.024335117312148e-06,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,2.131718702003127e-06,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,1.574485168021056e-06,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,2.131722339981934e-06,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,1.0111960364156404e-05,285.42626953125,294.1499938964844,286.00146484375,284.2028503417969,284.5067443847656,283.5838317871094,285.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.157003473257646e-05,2.6978518377629435e-11,2.1570007447735406e-05,-4.935707329423167e-05,0.0,0.0,0.0,-0.0001214977237395,60.0,0.0178226772695779,-0.0,-3.172008142260374e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,2.024335117312148e-06,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,2.131718702003127e-06,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,1.574485168021056e-06,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,2.131722339981934e-06,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,1.0111960364156404e-05,285.42626953125,294.1499938964844,286.00146484375,284.2028503417969,284.5067443847656,283.5838317871094,285.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.157003473257646e-05,2.6978518377629435e-11,2.1570007447735406e-05,-4.935707329423167e-05,0.0,0.0,0.0,-0.0001214977237395,60.0,0.0178226772695779,-0.0,-3.172008142260374e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,1.2553144870253163e-06,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,1.3219042784839985e-06,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,9.763572279553046e-07,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,1.3219066659075909e-06,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,6.270548055908876e-06,285.42626953125,294.1499938964844,286.0753479003906,284.2628479003906,284.5067443847656,283.5838623046875,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3376073184190318e-05,1.6729959431693864e-11,1.3376055903790984e-05,-3.0607297958340496e-05,0.0,0.0,0.0,-7.534350152127445e-05,60.0,0.0136571349576115,-0.0,-1.2197605772645836e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,7.115599487406143e-07,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,7.493056273233378e-07,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,5.534363367587503e-07,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,7.493069347219716e-07,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,3.5543848753150087e-06,285.42626953125,294.1499938964844,286.1495666503906,284.32135009765625,284.5067443847656,283.5838928222656,285.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.582246325910091e-06,9.483356808170916e-12,7.582236776215723e-06,-1.7349671907140873e-05,0.0,0.0,0.0,-4.27085324190557e-05,60.0,0.0097974073141813,-0.0,-3.919155798504104e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,1.3643671081808861e-07,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,1.4367417122684858e-07,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,1.0611759648782026e-07,297.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,1.4367442702223348e-07,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,6.815287747485854e-07,285.42608642578125,294.1499938964844,286.299072265625,284.4334716796875,284.5067443847656,283.58380126953125,285.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.453866389056202e-06,1.818392983930772e-12,1.4538645700667985e-06,-3.3267201615672093e-06,0.0,0.0,0.0,-8.189206710085273e-06,60.0,0.0027564535848796,-0.0,-1.440893709686239e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,1.3643671081808861e-07,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,1.4367417122684858e-07,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,1.0611759648782026e-07,297.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,1.4367442702223348e-07,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,6.815287747485854e-07,285.42608642578125,294.1499938964844,286.299072265625,284.4334716796875,284.5067443847656,283.58380126953125,285.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.453866389056202e-06,1.818392983930772e-12,1.4538645700667985e-06,-3.3267201615672093e-06,0.0,0.0,0.0,-8.189206710085273e-06,60.0,0.0027564535848796,-0.0,-1.440893709686239e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.050000000745058,-1.0700577313116357e-08,297.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.050000000745058,-1.1268203259362508e-08,298.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41864013671875,0.0,0.050000000745058,-8.3226838754058e-09,297.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.050000000745058,-1.126822368746616e-08,298.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41259765625,0.0,0.050000000745058,-5.3451532977533134e-08,285.426025390625,291.1499938964844,286.45001220703125,284.5386047363281,284.5067443847656,283.58380126953125,285.09014892578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.1404242883372717e-07,-1.4266266932985022e-13,-1.1404227961975269e-07,2.6093826477335824e-07,0.0,0.0,0.0,6.423651939257979e-07,60.0,0.0006115426658652,-0.0,-8.86306423947134e-16,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.050000000745058,-1.0700577313116357e-08,297.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.050000000745058,-1.1268203259362508e-08,298.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41864013671875,0.0,0.050000000745058,-8.3226838754058e-09,297.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.050000000745058,-1.126822368746616e-08,298.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41259765625,0.0,0.050000000745058,-5.3451532977533134e-08,285.426025390625,291.1499938964844,286.45001220703125,284.5386047363281,284.5067443847656,283.58380126953125,285.09014892578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.1404242883372717e-07,-1.4266266932985022e-13,-1.1404227961975269e-07,2.6093826477335824e-07,0.0,0.0,0.0,6.423651939257979e-07,60.0,0.0006115426658652,-0.0,-8.86306423947134e-16,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.6340103149414062,0.050000000745058,0.0408450923860073,297.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.6340103149414062,0.050000000745058,0.0430118329823017,298.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.6340103149414062,0.050000000745058,0.0317684151232242,297.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125549316406,0.6340103149414062,0.050000000745058,0.0430118478834629,298.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6340103149414062,0.050000000745058,0.2040296345949173,285.186279296875,291.1499938964844,286.5262756347656,284.5895690917969,293.535888671875,295.0993957519531,285.2345886230469,1.0,0.1097099483013153,0.0527042932808399,0.0527042932808399,1.0,1.0,-0.4350272715091705,4.868273754254915e-05,0.434978574514389,-0.1323260068893432,0.0,0.0,0.0,10.187694549560549,60.0,1174.8787841796875,-0.0,12.279696464538574,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186889648437,0.6313313841819763,0.050000000745058,0.0452350489795208,297.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186889648437,0.6313313841819763,0.050000000745058,0.0476346835494041,298.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71875,0.6313313841819763,0.050000000745058,0.0351828150451183,297.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186584472656,0.6313313841819763,0.050000000745058,0.0476346835494041,298.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186889648437,0.6313313841819763,0.050000000745058,0.2259584218263626,285.80291748046875,291.1499938964844,286.6034240722656,284.6410522460937,294.68682861328125,298.0064697265625,286.4355163574219,1.0,0.1210922449827194,0.1054085865616798,0.1054085865616798,1.0,1.0,-0.4819874167442322,0.0025101287756115,0.4794772863388061,-0.141390174627304,0.0,0.0,0.0,12.50118923187256,60.0,2395.010009765625,-0.0,16.680530548095703,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189392089844,0.5709566473960876,0.050000000745058,0.0456808656454086,297.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189392089844,0.5709566473960876,0.050000000745058,0.0481041520833969,298.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189392089844,0.5709566473960876,0.050000000745058,0.0355295613408088,297.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189392089844,0.5709566473960876,0.050000000745058,0.0481041520833969,297.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189392089844,0.5709566473960876,0.050000000745058,0.2281853854656219,287.9039611816406,291.1499938964844,286.76031494140625,284.74542236328125,294.73321533203125,298.12872314453125,288.2898254394531,1.0,0.1405995339155197,0.2108171731233596,0.2108171731233596,1.0,1.0,-0.4867384135723114,0.0260932743549346,0.4606451392173767,-0.1190594583749771,0.0,0.0,0.0,20.020660400390625,60.0,2342.30224609375,-0.0,23.189960479736328,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189392089844,0.5709566473960876,0.050000000745058,0.0456808656454086,297.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189392089844,0.5709566473960876,0.050000000745058,0.0481041520833969,298.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189392089844,0.5709566473960876,0.050000000745058,0.0355295613408088,297.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189392089844,0.5709566473960876,0.050000000745058,0.0481041520833969,297.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189392089844,0.5709566473960876,0.050000000745058,0.2281853854656219,287.9039611816406,291.1499938964844,286.76031494140625,284.74542236328125,294.73321533203125,298.12872314453125,288.2898254394531,1.0,0.1405995339155197,0.2108171731233596,0.2108171731233596,1.0,1.0,-0.4867384135723114,0.0260932743549346,0.4606451392173767,-0.1190594583749771,0.0,0.0,0.0,20.020660400390625,60.0,2342.30224609375,-0.0,23.189960479736328,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5558776855469,0.5492086410522461,0.050000000745058,0.0458181612193584,297.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5558776855469,0.5492086410522461,0.050000000745058,0.0482487268745899,298.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5558776855469,0.5492086410522461,0.050000000745058,0.0356363467872142,297.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5558776855469,0.5492086410522461,0.050000000745058,0.0482487268745899,297.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5558776855469,0.5492086410522461,0.050000000745058,0.2288711965084076,288.6251525878906,291.1499938964844,286.8399353027344,284.7982177734375,294.763427734375,298.13629150390625,288.96002197265625,1.0,0.1490033715963363,0.2635214626789093,0.2635214626789093,1.0,1.0,-0.4882015883922577,0.0398556068539619,0.4483459889888763,-0.1057189553976059,0.0,0.0,0.0,23.69129180908203,60.0,2134.46142578125,-0.0,26.34273338317871,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2066955566406,0.5323981046676636,0.050000000745058,0.0459497459232807,297.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2066955566406,0.5323981046676636,0.050000000745058,0.0483872927725315,298.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2066955566406,0.5323981046676636,0.050000000745058,0.0357386916875839,297.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2066955566406,0.5323981046676636,0.050000000745058,0.0483872927725315,297.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2066955566406,0.5323981046676636,0.050000000745058,0.2295284867286682,289.2689819335937,291.1499938964844,286.9203186035156,284.8514404296875,294.7975158691406,298.1543884277344,289.57666015625,1.0,0.1565642803907394,0.4108171761035919,0.4108171761035919,0.9978107810020448,1.0,-0.4896045327186584,0.0993848741054534,0.3902196586132049,-0.0468021668493747,0.0,0.0,0.0,27.21759033203125,60.0,1933.2066650390625,-0.0,29.37388038635254,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3370666503906,0.5095575451850891,0.050000000745058,0.0461892522871494,297.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3370666503906,0.5095575451850891,0.050000000745058,0.0486395061016082,298.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3370666503906,0.5095575451850891,0.050000000745058,0.0359249748289585,297.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3370666503906,0.5095575451850891,0.050000000745058,0.0486395061016082,297.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3370666503906,0.5095575451850891,0.050000000745058,0.2307248711585998,290.3857421875,291.1499938964844,287.083251953125,284.9588623046875,293.774658203125,298.2090148925781,290.6013488769531,1.0,0.1693823933601379,0.7054085731506348,0.7054085731506348,0.9934322834014891,1.0,-0.4921559989452362,0.2015035152435302,0.2906524837017059,0.054257970303297,0.0,0.0,0.0,33.63545608520508,60.0,1353.59814453125,-0.0,34.9376220703125,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
