time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204480,298.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3370666503906,0.5095575451850891,0.050000000745058,0.0461892522871494,297.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3370666503906,0.5095575451850891,0.050000000745058,0.0486395061016082,298.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3370666503906,0.5095575451850891,0.050000000745058,0.0359249748289585,297.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3370666503906,0.5095575451850891,0.050000000745058,0.0486395061016082,297.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3370666503906,0.5095575451850891,0.050000000745058,0.2307248711585998,290.3857421875,291.1499938964844,287.083251953125,284.9588623046875,293.774658203125,298.2090148925781,290.6013488769531,1.0,0.1693823933601379,0.7054085731506348,0.7054085731506348,0.9934322834014891,1.0,-0.4921559989452362,0.2015035152435302,0.2906524837017059,0.054257970303297,0.0,0.0,0.0,33.63545608520508,60.0,1353.59814453125,-0.0,34.9376220703125,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7520751953125,0.5012668967247009,0.050000000745058,0.046302780508995,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7520751953125,0.5012668967247009,0.050000000745058,0.0487590581178665,298.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7520751953125,0.5012668967247009,0.050000000745058,0.0360132716596126,297.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7520751953125,0.5012668967247009,0.050000000745058,0.0487590581178665,297.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7520751953125,0.5012668967247009,0.050000000745058,0.2312919795513153,290.7860717773437,291.1499938964844,287.1715393066406,285.0168151855469,293.4940795898437,298.240234375,290.9400939941406,1.0,0.1751169562339782,0.8630475401878357,0.8630475401878357,0.9910893440246582,1.0,-0.4933657050132751,0.2127620875835418,0.2806036174297333,0.0651763528585434,0.0,0.0,0.0,36.6727180480957,60.0,1043.6641845703125,-0.0,37.60224533081055,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.4954613745212555,0.050000000745058,0.0463930629193782,297.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.4954613745212555,0.050000000745058,0.0488541275262832,298.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.4954613745212555,0.050000000745058,0.0360834933817386,297.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.4954613745212555,0.050000000745058,0.0488541275262832,297.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.4954613745212555,0.050000000745058,0.2317429482936859,291.0634155273437,291.1499938964844,287.2488098144531,285.0674133300781,293.4467163085937,298.2479248046875,291.2055053710937,1.0,0.1795375198125839,1.0,1.0,0.9890537858009338,1.0,-0.4943277239799499,0.215938001871109,0.2783897221088409,0.0681066438555717,0.0,0.0,0.0,39.08732223510742,60.0,881.6664428710938,-0.0,39.73149490356445,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5826110839844,0.4857822060585022,0.050000000745058,0.0465618595480918,297.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5826110839844,0.4857822060585022,0.050000000745058,0.0490318797528743,298.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5826110839844,0.4857822060585022,0.050000000745058,0.036214780062437,297.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5826110839844,0.4857822060585022,0.050000000745058,0.0490318797528743,297.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5826110839844,0.4857822060585022,0.050000000745058,0.2325861304998397,291.6078491210937,290.6499938964844,287.4167175292969,285.1768493652344,293.5138244628906,298.2606201171875,291.7328491210937,1.0,0.1875021308660507,1.0,1.0,0.9890926480293274,1.0,-0.4961263835430145,0.2168103605508804,0.2793160378932953,0.0685423910617828,0.0,0.0,0.0,43.60110855102539,48.0,679.234130859375,-0.0,43.73502349853516,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5826110839844,0.4857822060585022,0.050000000745058,0.0465618595480918,297.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5826110839844,0.4857822060585022,0.050000000745058,0.0490318797528743,298.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5826110839844,0.4857822060585022,0.050000000745058,0.036214780062437,297.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5826110839844,0.4857822060585022,0.050000000745058,0.0490318797528743,297.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5826110839844,0.4857822060585022,0.050000000745058,0.2325861304998397,291.6078491210937,290.6499938964844,287.4167175292969,285.1768493652344,293.5138244628906,298.2606201171875,291.7328491210937,1.0,0.1875021308660507,1.0,1.0,0.9890926480293274,1.0,-0.4961263835430145,0.2168103605508804,0.2793160378932953,0.0685423910617828,0.0,0.0,0.0,43.60110855102539,48.0,679.234130859375,-0.0,43.73502349853516,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0223693847656,0.4834394156932831,0.050000000745058,0.0466050468385219,297.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0223693847656,0.4834394156932831,0.050000000745058,0.049077358096838,298.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0223693847656,0.4834394156932831,0.050000000745058,0.0362483710050582,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0223693847656,0.4834394156932831,0.050000000745058,0.049077358096838,297.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0223693847656,0.4834394156932831,0.050000000745058,0.2328018546104431,292.0434265136719,290.6499938964844,287.5757751464844,285.2798767089844,293.5926513671875,298.2768249511719,292.1463928222656,1.0,0.1890174895524978,1.0,1.0,0.9891290068626404,1.0,-0.4965869188308716,0.2170048207044601,0.2795821130275726,0.0686292573809623,0.0,0.0,0.0,44.75607299804688,48.0,550.0753784179688,-0.0,44.76396179199219,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0492858886719,0.4835000932216644,0.050000000745058,0.0466039218008518,297.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0492858886719,0.4835000932216644,0.050000000745058,0.049076173454523,298.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0492858886719,0.4835000932216644,0.050000000745058,0.0362474955618381,297.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0492858886719,0.4835000932216644,0.050000000745058,0.049076173454523,297.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0492858886719,0.4835000932216644,0.050000000745058,0.2327962517738342,292.070068359375,290.1499938964844,287.5867004394531,285.28692626953125,293.5981140136719,298.278076171875,292.1716003417969,1.0,0.1889449208974838,1.0,1.0,0.989131510257721,1.0,-0.4965749680995941,0.2169996201992035,0.2795753180980682,0.0686271414160728,0.0,0.0,0.0,44.72602081298828,36.0,542.414306640625,-0.0,44.73716735839844,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.248046875,0.4847181737422943,0.050000000745058,0.0465814098715782,297.7590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.248046875,0.4847181737422943,0.050000000745058,0.0490524694323539,298.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.248046875,0.4847181737422943,0.050000000745058,0.0362299866974353,297.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.248046875,0.4847181737422943,0.050000000745058,0.0490524694323539,297.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.248046875,0.4847181737422943,0.050000000745058,0.2326837927103042,292.2666931152344,290.1499938964844,287.6723937988281,285.3421325683594,293.6411437988281,298.2880859375,292.3578491210937,1.0,0.1877486556768417,1.0,1.0,0.9891509413719176,1.0,-0.4963352382183075,0.2168967574834823,0.2794384956359863,0.0685836896300315,0.0,0.0,0.0,44.1240463256836,36.0,486.6546936035156,-0.0,44.200679779052734,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4266052246094,0.4872205555438995,0.050000000745058,0.0465356446802616,297.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4266052246094,0.4872205555438995,0.050000000745058,0.0490042753517627,298.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4266052246094,0.4872205555438995,0.050000000745058,0.0361943878233432,297.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4266052246094,0.4872205555438995,0.050000000745058,0.0490042753517627,297.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4266052246094,0.4872205555438995,0.050000000745058,0.2324551790952682,292.443359375,289.6499938964844,287.7585144042969,285.3973999023437,293.6841735839844,298.2987365722656,292.5254821777344,1.0,0.1854691207408905,1.0,1.0,0.987291157245636,1.0,-0.4958475828170776,0.2167147845029831,0.2791328132152557,0.0685210675001144,0.0,0.0,0.0,42.90019989013672,25.0,437.9433898925781,-0.0,43.11151123046875,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.62713623046875,0.4918708801269531,0.050000000745058,0.0464533194899559,297.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.62713623046875,0.4918708801269531,0.050000000745058,0.0489175841212272,298.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.62713623046875,0.4918708801269531,0.050000000745058,0.0361303612589836,297.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.62713623046875,0.4918708801269531,0.050000000745058,0.0489175841212272,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.62713623046875,0.4918708801269531,0.050000000745058,0.2320439517498016,292.6418762207031,289.6499938964844,287.86798095703125,285.4673156738281,293.73895263671875,298.3128356933594,292.7142028808594,1.0,0.1814207434654235,1.0,1.0,0.9849391579627992,1.0,-0.4949705898761749,0.2163765728473663,0.2785940170288086,0.0683967024087905,0.0,0.0,0.0,40.69884490966797,25.0,385.22955322265625,-0.0,41.15761566162109,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.732421875,0.4953687787055969,0.050000000745058,0.0463945716619491,297.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.732421875,0.4953687787055969,0.050000000745058,0.0488557182252407,298.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.732421875,0.4953687787055969,0.050000000745058,0.0360846668481826,297.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.732421875,0.4953687787055969,0.050000000745058,0.0488557182252407,297.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.732421875,0.4953687787055969,0.050000000745058,0.2317505031824112,292.7461242675781,289.1499938964844,287.931884765625,285.50799560546875,293.77099609375,298.3212890625,292.8135070800781,1.0,0.1784925013780594,1.0,1.0,0.9835716485977172,1.0,-0.4943444728851318,0.2161305695772171,0.2782139182090759,0.0683034136891365,0.0,0.0,0.0,39.12789916992188,25.0,358.6493530273437,-0.0,39.76735305786133,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8730773925781,0.4994738101959228,0.1803634464740753,0.0463296920061111,297.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8730773925781,0.4994738101959228,0.050000000745058,0.0487873964011669,298.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8730773925781,0.4994738101959228,0.050000000745058,0.0360342040657997,297.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8730773925781,0.4994738101959228,0.050000000745058,0.0487873964011669,297.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8730773925781,0.4994738101959228,0.050000000745058,0.231426402926445,292.8854675292969,289.1499938964844,288.0251770019531,285.567138671875,293.81793212890625,298.33380126953125,292.946533203125,1.0,0.1754671186208725,1.0,1.0,0.9815812706947328,1.0,-0.4936529994010925,0.2158672511577606,0.2777857482433319,0.0682068169116973,0.0,0.0,0.0,37.39286422729492,25.0,324.6283264160156,-0.0,38.23584365844727,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0290832519531,0.7927148938179016,0.1846760064363479,0.1511138081550598,297.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9963073730469,0.5201703310012817,0.050000000745058,0.048510156571865,298.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9963073730469,0.5201703310012817,0.050000000745058,0.0358294360339641,297.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9963073730469,0.5201703310012817,0.050000000745058,0.048510156571865,297.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9963073730469,0.5201703310012817,0.050000000745058,0.2301112860441208,293.016357421875,288.6499938964844,288.10650634765625,285.61846923828125,293.8719177246094,298.32647705078125,293.0828857421875,1.0,0.1748898029327392,1.0,1.0,0.9798520803451538,1.0,-0.6169027090072632,0.2680611908435821,0.3488414883613586,0.0929549187421798,0.0,0.0,0.0,31.35232353210449,25.0,336.44842529296875,-0.0,46.23611068725586,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3365173339844,0.8661331534385681,0.1915030777454376,0.1707831025123596,297.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.30535888671875,0.5519368052482605,0.050000000745058,0.0482277795672416,298.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32928466796875,0.8359204530715942,0.1713497638702392,0.1189933568239212,297.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.30535888671875,0.5519368052482605,0.050000000745058,0.0482277795672416,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.30535888671875,0.5519368052482605,0.050000000745058,0.228771835565567,293.3287048339844,288.1499938964844,288.2821044921875,285.72857666015625,293.8860778808594,298.2301025390625,293.36700439453125,1.0,0.1753193587064743,1.0,1.0,0.8832755088806152,1.0,-0.7380421161651611,0.3220207095146179,0.4160214364528656,0.1243821233510971,0.0,0.0,0.0,25.31884765625,25.0,303.96942138671875,-0.0,54.61275863647461,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3365173339844,0.8661331534385681,0.1915030777454376,0.1707831025123596,297.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.30535888671875,0.5519368052482605,0.050000000745058,0.0482277795672416,298.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32928466796875,0.8359204530715942,0.1713497638702392,0.1189933568239212,297.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.30535888671875,0.5519368052482605,0.050000000745058,0.0482277795672416,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.30535888671875,0.5519368052482605,0.050000000745058,0.228771835565567,293.3287048339844,288.1499938964844,288.2821044921875,285.72857666015625,293.8860778808594,298.2301025390625,293.36700439453125,1.0,0.1753193587064743,1.0,1.0,0.8832755088806152,1.0,-0.7380421161651611,0.3220207095146179,0.4160214364528656,0.1243821233510971,0.0,0.0,0.0,25.31884765625,25.0,303.96942138671875,-0.0,54.61275863647461,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4979553222656,0.888468861579895,0.2024416476488113,0.1797864288091659,297.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4805603027344,0.5572355389595032,0.050000000745058,0.0481905899941921,298.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4972229003906,0.8531672358512878,0.1785996109247207,0.1238993555307388,297.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4805603027344,0.5572355389595032,0.050000000745058,0.0481905899941921,297.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4805603027344,0.5572355389595032,0.1504343301057815,0.228595420718193,293.4935607910156,288.1499938964844,288.4471740722656,285.83111572265625,293.8401184082031,298.1578369140625,293.5147705078125,1.0,0.1755418330430984,1.0,1.0,0.7928763031959534,1.0,-0.754429280757904,0.3355927765369415,0.4188365042209625,0.134890004992485,0.0,0.0,0.0,24.53805160522461,25.0,205.7031707763672,-0.0,55.87205505371094,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5054626464844,0.9164891242980956,0.2032934129238128,0.1803822517395019,297.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.48907470703125,0.5762407779693604,0.050000000745058,0.0480722859501838,298.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5048217773437,0.8781299591064453,0.1792068183422088,0.1241887435317039,297.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.48907470703125,0.5762407779693604,0.050000000745058,0.0480722859501838,297.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.48956298828125,0.6126269698143005,0.1511200070381164,0.2681402564048767,293.5015869140625,287.6499938964844,288.4584655761719,285.8381042480469,293.82965087890625,298.1518249511719,293.5211181640625,1.0,0.176214724779129,1.0,1.0,0.7866988778114319,1.0,-0.8023452162742615,0.3583971560001373,0.4439480602741241,0.1446837484836578,0.0,0.0,0.0,21.967018127441406,43.0,199.88624572753903,-0.0,59.330692291259766,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5699157714844,0.888599693775177,0.2143595069646835,0.0981063470244407,297.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5577697753906,0.688780665397644,0.050000000745058,0.0476542823016643,298.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5699157714844,0.888599693775177,0.1865115165710449,0.0763049349188804,297.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5577697753906,0.688780665397644,0.050000000745058,0.0476542823016643,297.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5717163085937,0.9333954453468324,0.1541102230548858,0.5605212450027466,293.5730285644531,287.6499938964844,288.5468444824219,285.8925476074219,293.77850341796875,298.10418701171875,293.5863342285156,1.0,0.1841552853584289,1.0,1.0,0.7384105920791626,1.0,-0.9963488578796388,0.4517876803874969,0.5445612072944641,0.2058905214071273,0.0,0.0,0.0,13.60798168182373,43.0,156.87120056152344,-0.0,79.20353698730469,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6103210449219,0.9013011455535888,0.2241833955049514,0.1071774438023567,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6043701171875,0.6774471402168274,0.050000000745058,0.0476763993501663,298.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6103210449219,0.9013011455535888,0.1932228058576584,0.0833602398633956,297.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6043701171875,0.6774471402168274,0.050000000745058,0.0476763993501663,297.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6105651855469,0.928297758102417,0.1568432599306106,0.579343318939209,293.6109619140625,287.1499938964844,288.6352844238281,285.9467468261719,293.5684509277344,298.2012023925781,293.6112670898437,1.0,0.1920115500688552,1.0,1.0,0.6271563172340393,1.0,-1.0383065938949585,0.5081103444099426,0.5301963090896606,0.2539617121219635,0.0,0.0,0.0,14.691951751708984,63.0,70.05194091796875,-0.0,89.50052642822266,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4913330078125,0.90562903881073,0.2348712384700775,0.1104158982634544,297.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4883117675781,0.9517815709114076,0.1448517143726349,0.1325158178806305,298.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4913330078125,0.90562903881073,0.2007632255554199,0.0858790278434753,297.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5215148925781,0.6736661195755005,0.1393075138330459,0.0476840510964393,297.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4912109375,0.907773733139038,0.1607265323400497,0.5551912784576416,293.4840393066406,287.1499938964844,288.7472229003906,286.0149230957031,292.6747131347656,298.2699279785156,293.42840576171875,1.0,0.2052943259477615,1.0,1.0,0.4864552319049835,1.0,-1.1180602312088013,0.6687768697738647,0.4492833912372589,0.3989624679088592,0.0,0.0,0.0,15.947065353393556,63.0,-315.4975891113281,-0.0,109.73404693603516,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.24322509765625,0.9020001888275146,0.2405311465263366,0.1076981946825981,297.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2333984375,0.9677329659461976,0.145296037197113,0.1371308714151382,298.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24322509765625,0.9020001888275146,0.2048017084598541,0.083765260875225,297.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2492980957031,0.9044831395149232,0.1408673673868179,0.1143155619502067,297.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.24322509765625,0.9020001888275146,0.163002461194992,0.5379747748374939,293.22491455078125,286.6499938964844,288.81231689453125,286.0543212890625,291.84765625,298.2625732421875,293.124755859375,1.0,0.2146501839160919,1.0,1.0,0.4046478569507599,1.0,-1.1772550344467163,0.8131895065307617,0.3640654981136322,0.5315488576889038,0.0,0.0,0.0,16.608562469482422,83.0,-705.8165283203125,-0.0,126.00395965576172,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8817749023437,0.9178600907325744,0.2524242997169494,0.1194512769579887,297.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8727722167969,0.952251434326172,0.1460172683000564,0.1384746879339218,298.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8817749023437,0.9178600907325744,0.2130483835935592,0.0929065495729446,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8761901855469,0.938644289970398,0.1401109099388122,0.1332630813121795,297.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.87554931640625,0.9482712149620056,0.1668242514133453,0.6494322419166565,291.8485717773437,286.1499938964844,288.9892272949219,286.1605834960937,289.8437805175781,298.1610107421875,291.7094116210937,1.0,0.2453291565179824,1.0,1.0,0.1821393966674804,1.0,-1.3574110269546509,1.2382866144180298,0.1191243827342987,0.919972836971283,0.0,0.0,0.0,20.18446159362793,103.0,-1663.061767578125,-0.0,189.50894165039065,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8817749023437,0.9178600907325744,0.2524242997169494,0.1194512769579887,297.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8727722167969,0.952251434326172,0.1460172683000564,0.1384746879339218,298.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8817749023437,0.9178600907325744,0.2130483835935592,0.0929065495729446,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8761901855469,0.938644289970398,0.1401109099388122,0.1332630813121795,297.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.87554931640625,0.9482712149620056,0.1668242514133453,0.6494322419166565,291.8485717773437,286.1499938964844,288.9892272949219,286.1605834960937,289.8437805175781,298.1610107421875,291.7094116210937,1.0,0.2453291565179824,1.0,1.0,0.1821393966674804,1.0,-1.3574110269546509,1.2382866144180298,0.1191243827342987,0.919972836971283,0.0,0.0,0.0,20.18446159362793,103.0,-1663.061767578125,-0.0,189.50894165039065,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6920471191406,0.9717034697532654,0.2579374313354492,0.1719873696565628,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7026062011719,0.8809035420417786,0.1449438780546188,0.1380463987588882,297.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.9717034697532654,0.2158259153366089,0.1337679624557495,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.705078125,0.8668634295463562,0.1379238218069076,0.1316291093826294,297.71337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6991577148437,0.9225865602493286,0.1648636311292648,0.745643675327301,290.6844482421875,286.1462097167969,289.16583251953125,286.2652893066406,289.35601806640625,298.088623046875,290.611572265625,1.0,0.2826704084873199,1.0,1.0,0.1092836335301399,1.0,-1.555429220199585,1.5251080989837646,0.0303210858255624,1.1661088466644287,0.0,0.0,0.0,27.45952606201172,123.0,-1464.9283447265625,-0.0,292.8031616210937,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6920471191406,0.9717034697532654,0.2579374313354492,0.1719873696565628,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7026062011719,0.8809035420417786,0.1449438780546188,0.1380463987588882,297.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.9717034697532654,0.2158259153366089,0.1337679624557495,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.705078125,0.8668634295463562,0.1379238218069076,0.1316291093826294,297.71337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6991577148437,0.9225865602493286,0.1648636311292648,0.745643675327301,290.6844482421875,286.1462097167969,289.16583251953125,286.2652893066406,289.35601806640625,298.088623046875,290.611572265625,1.0,0.2826704084873199,1.0,1.0,0.1092836335301399,1.0,-1.555429220199585,1.5251080989837646,0.0303210858255624,1.1661088466644287,0.0,0.0,0.0,27.45952606201172,123.0,-1464.9283447265625,-0.0,292.8031616210937,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0992431640625,0.958328902721405,0.2522321045398712,0.2297039180994033,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1141357421875,0.7889233827590942,0.1432923823595047,0.137081429362297,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1028747558594,0.8965907096862793,0.2113354355096817,0.1493970155715942,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.11590576171875,0.7750179767608643,0.1357743144035339,0.1301209926605224,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1102905273437,0.8223156929016113,0.1622311174869537,0.7365617752075195,290.1005859375,286.114501953125,289.29791259765625,286.3426818847656,289.2977600097656,297.9434509277344,290.06427001953125,1.0,0.3119590878486633,1.0,1.0,0.0546251907944679,1.0,-1.6716572046279907,1.6707162857055664,0.000940914673265,1.2882957458496094,0.0,0.0,0.0,39.94389724731445,123.0,-1106.47412109375,-0.0,377.3699340820313,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9977722167969,0.8888643383979797,0.2501562237739563,0.2278478443622589,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0069885253906,0.739197313785553,0.142604649066925,0.136882871389389,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.00006103515625,0.8387476801872253,0.2101526707410812,0.1486611664295196,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0082092285156,0.7271344661712646,0.1349617540836334,0.1297849118709564,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0044250488281,0.7692064642906189,0.1612777113914489,0.7342901825904846,289.9980773925781,286.1039733886719,289.341796875,286.3681945800781,289.3370056152344,297.8950500488281,289.972900390625,1.0,0.3199748992919922,1.0,1.0,0.0364278778433799,1.0,-1.6532812118530271,1.6531091928482056,0.0001720782165648,1.2748476266860962,0.0,0.0,0.0,49.59042739868164,111.0,-936.8612670898438,-0.0,397.2772521972656,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8652038574219,0.8361082673072815,0.2482412159442901,0.2253401577472686,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8704833984375,0.6970692873001099,0.141401007771492,0.1361840814352035,297.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.86651611328125,0.7906202673912048,0.2086957246065139,0.1475967168807983,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8712158203125,0.6834721565246582,0.1335344761610031,0.1288553476333618,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8690490722656,0.725768506526947,0.1596206277608871,0.7287009954452515,289.8653869628906,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8296813964844,289.8505249023437,1.0,0.3309462368488312,1.0,1.0,0.0,1.0,-1.640323281288147,1.6403203010559082,3.047781547138584e-06,1.264742374420166,0.0,0.0,0.0,62.24649810791016,111.0,-646.6949462890625,-0.0,425.5047607421875,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7885437011719,0.8111375570297241,0.2482827305793762,0.2248717546463012,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7915344238281,0.6729074120521545,0.1404716968536377,0.1355301886796951,297.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892761230469,0.7649304866790771,0.2081447392702102,0.1471659839153289,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7919616699219,0.6596546769142151,0.1323911845684051,0.1279951781034469,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.7018325924873352,0.1583230644464492,0.7237590551376343,289.78863525390625,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7890625,289.78045654296875,1.0,0.3387674987316131,1.0,1.0,0.0,1.0,-1.6314878463745115,1.6314855813980105,2.1730079424742144e-06,1.2577040195465088,0.0,0.0,0.0,71.17781066894531,99.0,-425.4558715820313,-0.0,445.3236083984375,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7437438964844,0.7908574342727661,0.2514912486076355,0.227258563041687,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7436218261719,0.6521701812744141,0.1395106315612793,0.1347239315509796,297.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74371337890625,0.7447674870491028,0.2088592648506164,0.147549882531166,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7436218261719,0.6393569707870483,0.1309961974620819,0.1267807930707931,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74365234375,0.6787533164024353,0.1568247079849243,0.7172372937202454,289.7437438964844,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74664306640625,289.7445983886719,1.0,0.3471938073635101,1.0,1.0,0.0,1.0,-1.6245508193969729,1.6245486736297607,2.1553828446485568e-06,1.2521342039108276,0.0,0.0,0.0,80.84104919433594,87.0,-134.01914978027344,-0.0,468.057861328125,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7437438964844,0.7908574342727661,0.2514912486076355,0.227258563041687,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7436218261719,0.6521701812744141,0.1395106315612793,0.1347239315509796,297.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74371337890625,0.7447674870491028,0.2088592648506164,0.147549882531166,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7436218261719,0.6393569707870483,0.1309961974620819,0.1267807930707931,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74365234375,0.6787533164024353,0.1568247079849243,0.7172372937202454,289.7437438964844,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74664306640625,289.7445983886719,1.0,0.3471938073635101,1.0,1.0,0.0,1.0,-1.6245508193969729,1.6245486736297607,2.1553828446485568e-06,1.2521342039108276,0.0,0.0,0.0,80.84104919433594,87.0,-134.01914978027344,-0.0,468.057861328125,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79229736328125,0.7925760746002197,0.2568949460983276,0.2317564040422439,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7902526855469,0.6491621732711792,0.1396029740571975,0.134638637304306,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.791748046875,0.7438595294952393,0.2111294865608215,0.1489441096782684,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7899780273437,0.6358643174171448,0.1306440532207489,0.1262774318456649,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.674862802028656,0.1565810889005661,0.7151175141334534,289.7921447753906,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.7292175292969,289.7983093261719,1.0,0.3490447700023651,1.0,1.0,0.0,1.0,-1.6283681392669678,1.628365993499756,2.1649418613378657e-06,1.2550894021987915,0.0,0.0,0.0,82.60556030273438,75.0,30.7185001373291,-0.0,475.2047424316406,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79229736328125,0.7925760746002197,0.2568949460983276,0.2317564040422439,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7902526855469,0.6491621732711792,0.1396029740571975,0.134638637304306,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.791748046875,0.7438595294952393,0.2111294865608215,0.1489441096782684,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7899780273437,0.6358643174171448,0.1306440532207489,0.1262774318456649,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.674862802028656,0.1565810889005661,0.7151175141334534,289.7921447753906,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.7292175292969,289.7983093261719,1.0,0.3490447700023651,1.0,1.0,0.0,1.0,-1.6283681392669678,1.628365993499756,2.1649418613378657e-06,1.2550894021987915,0.0,0.0,0.0,82.60556030273438,75.0,30.7185001373291,-0.0,475.2047424316406,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.894775390625,0.806993305683136,0.2635125517845154,0.2373037934303283,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8915710449219,0.6563611030578613,0.1405125707387924,0.1351727396249771,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939208984375,0.7539834976196289,0.2143735438585281,0.1509465724229812,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.89111328125,0.6419438719749451,0.1311025470495224,0.1263866871595382,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8923034667969,0.6823720335960388,0.1573210507631302,0.7167043089866638,289.8944702148437,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71075439453125,289.9035949707031,1.0,0.3468072712421417,1.0,1.0,0.0,1.0,-1.640106201171875,1.640104055404663,2.194669605160016e-06,1.264317512512207,0.0,0.0,0.0,79.21597290039062,63.0,123.34925079345705,-0.0,472.7623291015625,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
