time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206520,297.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.894775390625,0.806993305683136,0.2635125517845154,0.2373037934303283,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8915710449219,0.6563611030578613,0.1405125707387924,0.1351727396249771,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939208984375,0.7539834976196289,0.2143735438585281,0.1509465724229812,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.89111328125,0.6419438719749451,0.1311025470495224,0.1263866871595382,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8923034667969,0.6823720335960388,0.1573210507631302,0.7167043089866638,289.8944702148437,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71075439453125,289.9035949707031,1.0,0.3468072712421417,1.0,1.0,0.0,1.0,-1.640106201171875,1.640104055404663,2.194669605160016e-06,1.264317512512207,0.0,0.0,0.0,79.21597290039062,63.0,123.34925079345705,-0.0,472.7623291015625,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9836120605469,0.821756899356842,0.2685266733169555,0.2415031492710113,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9799194335937,0.6662812232971191,0.141497865319252,0.1358280926942825,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9826354980469,0.7663469910621643,0.2169857919216156,0.152560144662857,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9793395996094,0.6507558822631836,0.1317749321460724,0.1267474591732025,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.6928398013114929,0.1582593917846679,0.7195214033126831,289.98321533203125,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7039794921875,289.9935302734375,1.0,0.3437441289424896,1.0,1.0,0.0,1.0,-1.65168559551239,1.651683330535889,2.224265699624084e-06,1.2734380960464478,0.0,0.0,0.0,74.91254425048828,63.0,161.6935577392578,-0.0,467.5972290039063,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0277709960937,0.829716682434082,0.2709309756755829,0.243516057729721,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02392578125,0.6722316145896912,0.142030581831932,0.1361954361200332,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0267333984375,0.7735570073127747,0.218266561627388,0.1533519625663757,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0233154296875,0.6561328768730164,0.1321629881858825,0.1269786357879638,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0247802734375,0.6990294456481934,0.1587826162576675,0.7211949229240417,290.02734375,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7021179199219,290.0380554199219,1.0,0.3420348167419433,1.0,1.0,0.0,1.0,-1.6577796936035156,1.6577774286270142,2.239943796666921e-06,1.2782398462295532,0.0,0.0,0.0,72.54179382324219,51.0,174.55157470703125,-0.0,464.5423583984375,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.10107421875,0.8443896770477295,0.2748637497425079,0.2468077540397644,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09698486328125,0.6835874915122986,0.1429634541273117,0.1368517726659774,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0999755859375,0.7871137857437134,0.2203874588012695,0.1546641290187835,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.09637451171875,0.6665690541267395,0.1328644454479217,0.1274172365665435,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.097900390625,0.7105957865715027,0.159710943698883,0.7242558002471924,290.1005859375,285.87725830078125,290.2864685058594,286.8922119140625,290.2808837890625,297.700439453125,290.1117248535156,1.0,0.3390190899372101,1.0,1.0,0.0,1.0,-1.6682957410812378,1.6682934761047363,2.2671611077385023e-06,1.286526441574097,0.0,0.0,0.0,68.38251495361328,51.0,190.5040435791016,-0.0,459.010498046875,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1772155761719,0.8622954487800598,0.2789161801338196,0.250199556350708,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1729736328125,0.6974470615386963,0.1439881920814514,0.1375863999128341,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1760559082031,0.8034318089485168,0.2225971519947052,0.1560325473546981,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1723327636719,0.6796171069145203,0.1336559653282165,0.1279324442148208,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17388916015625,0.7235119938850403,0.1607405543327331,0.727739691734314,290.1766967773437,285.8573303222656,290.36944580078125,286.9355773925781,290.36395263671875,297.7000732421875,290.1881103515625,1.0,0.3357051610946655,1.0,1.0,0.0,1.0,-1.6796934604644775,1.679691195487976,2.2968911252974067e-06,1.2955069541931152,0.0,0.0,0.0,63.830997467041016,39.0,202.0916290283203,-0.0,452.79339599609375,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348083496094,0.9116511940956116,0.2873258590698242,0.2572391927242279,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3304138183594,0.7319590449333191,0.1462644189596176,0.1392514407634735,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3336181640625,0.8434451222419739,0.2272293716669082,0.1589048653841018,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3297119140625,0.7149004340171814,0.1354599297046661,0.1291533559560775,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.33135986328125,0.7573226094245911,0.1630428582429886,0.7357291579246521,290.334228515625,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70233154296875,290.3458557128906,1.0,0.3284222781658172,1.0,1.0,0.0,1.0,-1.7046502828598022,1.7046480178833008,2.3628226699656807e-06,1.31516432762146,0.0,0.0,0.0,53.84562683105469,27.0,216.0108795166016,-0.0,438.7685546875,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348083496094,0.9116511940956116,0.2873258590698242,0.2572391927242279,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3304138183594,0.7319590449333191,0.1462644189596176,0.1392514407634735,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3336181640625,0.8434451222419739,0.2272293716669082,0.1589048653841018,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3297119140625,0.7149004340171814,0.1354599297046661,0.1291533559560775,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.33135986328125,0.7573226094245911,0.1630428582429886,0.7357291579246521,290.334228515625,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70233154296875,290.3458557128906,1.0,0.3284222781658172,1.0,1.0,0.0,1.0,-1.7046502828598022,1.7046480178833008,2.3628226699656807e-06,1.31516432762146,0.0,0.0,0.0,53.84562683105469,27.0,216.0108795166016,-0.0,438.7685546875,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4957580566406,0.9887593984603882,0.2960714995861053,0.2645627558231354,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4913024902344,0.785605251789093,0.148777350783348,0.1411230266094207,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4945068359375,0.9089332222938538,0.2320764660835266,0.1619144082069397,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4905700683594,0.7652145624160767,0.1374925225973129,0.1305733621120453,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4922180175781,0.8144961595535278,0.1655897051095962,0.7447506189346313,290.4951171875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7074279785156,290.5066833496094,1.0,0.3205738961696625,1.0,1.0,0.0,1.0,-1.731839656829834,1.7318371534347534,2.435948545098654e-06,1.3365652561187744,0.0,0.0,0.0,43.03487396240234,25.0,222.0308990478516,-0.0,423.1364440917969,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4957580566406,0.9887593984603882,0.2960714995861053,0.2645627558231354,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4913024902344,0.785605251789093,0.148777350783348,0.1411230266094207,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4945068359375,0.9089332222938538,0.2320764660835266,0.1619144082069397,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4905700683594,0.7652145624160767,0.1374925225973129,0.1305733621120453,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4922180175781,0.8144961595535278,0.1655897051095962,0.7447506189346313,290.4951171875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7074279785156,290.5066833496094,1.0,0.3205738961696625,1.0,1.0,0.0,1.0,-1.731839656829834,1.7318371534347534,2.435948545098654e-06,1.3365652561187744,0.0,0.0,0.0,43.03487396240234,25.0,222.0308990478516,-0.0,423.1364440917969,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6558532714844,0.998671054840088,0.3071844279766083,0.2422050088644027,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.65203857421875,0.8239971399307251,0.151404395699501,0.1433849334716797,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551513671875,0.9609795808792114,0.2370194047689438,0.1651981621980667,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6513061523437,0.8029295802116394,0.1396310031414032,0.1323760598897934,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65289306640625,0.8517699241638184,0.1682747900485992,0.7556793093681335,290.6556091308594,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7261962890625,290.66680908203125,1.0,0.3145263791084289,1.0,1.0,0.0,1.0,-1.7269721031188965,1.7269697189331057,2.423118303340744e-06,1.3330214023590088,0.0,0.0,0.0,37.8266830444336,43.0,222.0709686279297,-0.0,404.9674987792969,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6558532714844,0.998671054840088,0.3071844279766083,0.2422050088644027,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.65203857421875,0.8239971399307251,0.151404395699501,0.1433849334716797,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551513671875,0.9609795808792114,0.2370194047689438,0.1651981621980667,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6513061523437,0.8029295802116394,0.1396310031414032,0.1323760598897934,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65289306640625,0.8517699241638184,0.1682747900485992,0.7556793093681335,290.6556091308594,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7261962890625,290.66680908203125,1.0,0.3145263791084289,1.0,1.0,0.0,1.0,-1.7269721031188965,1.7269697189331057,2.423118303340744e-06,1.3330214023590088,0.0,0.0,0.0,37.8266830444336,43.0,222.0709686279297,-0.0,404.9674987792969,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9978234171867372,0.3207903504371643,0.2363069653511047,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092956542969,0.8339971899986267,0.1541923433542251,0.1459454745054245,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123779296875,0.9744166135787964,0.2421036660671234,0.168689489364624,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085632324219,0.8128555417060852,0.1419158726930618,0.1344657987356186,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101501464844,0.8623738884925842,0.1712169796228408,0.7684080600738525,290.8127746582031,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7634582519531,290.8240051269531,1.0,0.3173797130584717,1.0,1.0,0.0,1.0,-1.7449134588241575,1.7449109554290771,2.471543439241941e-06,1.3468128442764282,0.0,0.0,0.0,37.485328674316406,61.0,220.12432861328125,-0.0,414.3760986328125,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9978234171867372,0.3207903504371643,0.2363069653511047,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092956542969,0.8339971899986267,0.1541923433542251,0.1459454745054245,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123779296875,0.9744166135787964,0.2421036660671234,0.168689489364624,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085632324219,0.8128555417060852,0.1419158726930618,0.1344657987356186,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101501464844,0.8623738884925842,0.1712169796228408,0.7684080600738525,290.8127746582031,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7634582519531,290.8240051269531,1.0,0.3173797130584717,1.0,1.0,0.0,1.0,-1.7449134588241575,1.7449109554290771,2.471543439241941e-06,1.3468128442764282,0.0,0.0,0.0,37.485328674316406,61.0,220.12432861328125,-0.0,414.3760986328125,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916320800781,0.9986690282821656,0.326858788728714,0.242187038064003,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880615234375,0.8309904932975769,0.1556442081928253,0.1473285406827926,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89111328125,0.9712234735488892,0.2446943521499633,0.1705043017864227,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8873291015625,0.8095243573188782,0.1431100070476532,0.1356074661016464,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8888854980469,0.8589577078819275,0.1727538406848907,0.77535480260849,290.8915100097656,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7762451171875,290.90264892578125,1.0,0.3216471970081329,1.0,1.0,0.0,1.0,-1.7655166387557983,1.7655141353607178,2.5282229216827545e-06,1.362919569015503,0.0,0.0,0.0,38.66496658325195,61.0,219.4093017578125,-0.0,430.1092834472656,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.9990000128746032,0.3322048187255859,0.2526266574859619,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9666442871094,0.8236821889877319,0.1571252346038818,0.1487683951854705,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696655273437,0.9624188542366028,0.2473079264163971,0.1723565459251403,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9659118652344,0.8015028834342957,0.144330695271492,0.1368028372526168,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96746826171875,0.8508966565132141,0.1743022203445434,0.7825271487236023,290.9700927734375,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.78326416015625,290.9810485839844,1.0,0.3275125920772552,1.0,1.0,0.0,1.0,-1.7920435667037964,1.7920409440994265,2.602381528049591e-06,1.383684158325195,0.0,0.0,0.0,40.655704498291016,79.0,218.57302856445312,-0.0,452.3067321777344,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.9990000128746032,0.3394363522529602,0.2771792411804199,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8040246367454529,0.1595979928970337,0.1512373089790344,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09771728515625,0.9368593096733092,0.2516238391399383,0.1754634082317352,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.7808541059494019,0.1463750302791595,0.1388679444789886,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.8307444453239441,0.176822081208229,0.794560432434082,291.0981750488281,285.6387023925781,291.2803955078125,287.3722839355469,291.2759704589844,297.78271484375,291.1087646484375,1.0,0.3400353193283081,1.0,1.0,0.0,1.0,-1.8451590538024905,1.8451563119888303,2.754745992206153e-06,1.425262689590454,0.0,0.0,0.0,45.67719650268555,79.0,216.68362426757807,-0.0,501.8487548828125,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.9990000128746032,0.3407762348651886,0.2837215065956116,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.7986327409744263,0.1601474285125732,0.1517965048551559,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.9298418164253236,0.2525760531425476,0.1761568188667297,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.7755742073059082,0.1468304693698883,0.1393383145332336,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.8256056308746338,0.1773690283298492,0.7972302436828613,291.1261291503906,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7807312011719,291.1366577148437,1.0,0.3432315587997436,1.0,1.0,0.0,1.0,-1.8582714796066284,1.8582687377929688,2.793138946799445e-06,1.435518741607666,0.0,0.0,0.0,47.07430267333984,82.0,216.1620941162109,-0.0,514.99609375,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5028146773478308e-21,2.5025642613420774e-21,2.5044923651899038e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5615539550781,0.9899823069572448,0.3383238017559051,0.3081587851047516,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6908874511719,0.7691280245780945,0.1598805636167526,0.1537199169397354,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.59942626953125,0.8930020928382874,0.2520413100719452,0.1784348040819168,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7153625488281,0.7474625706672668,0.1462873816490173,0.1408640593290329,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6661071777344,0.7956380248069763,0.1765916496515274,0.8054093718528748,287.584228515625,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6863708496094,287.3216857910156,1.0,0.3567111194133758,1.0,1.0,0.0,1.0,-1.9059864282608032,1.9059834480285645,2.93595280709269e-06,1.473179817199707,0.9777376055717468,0.9777376055717468,0.0,54.88554382324219,85.0,10235.0712890625,-0.0,572.629150390625,1.0,283.31072998046875,287.80828857421875,290.3249816894531,291.0661926269531,293.1499938964844,293.1499938964844,283.1499938964844,1687.9576416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.030809873715043,1.0,0.0,0.0,0.854993462562561,0.8549955487251282,5.2008214623811e-08,4.260283946990967,4.2602739334106445,9.833601325226482e-06,0.0,0.0,-0.0,3970.950927734375,0.0,19.47007179260254,1894.662109375,0.0,0.0,0.2224211394786834,1.0,0.0,3.0,1.0,0.0
12207600,297.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5615539550781,0.9899823069572448,0.3383238017559051,0.3081587851047516,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6908874511719,0.7691280245780945,0.1598805636167526,0.1537199169397354,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.59942626953125,0.8930020928382874,0.2520413100719452,0.1784348040819168,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7153625488281,0.7474625706672668,0.1462873816490173,0.1408640593290329,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6661071777344,0.7956380248069763,0.1765916496515274,0.8054093718528748,287.584228515625,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6863708496094,287.3216857910156,1.0,0.3567111194133758,1.0,1.0,0.0,1.0,-1.9059864282608032,1.9059834480285645,2.93595280709269e-06,1.473179817199707,0.9777376055717468,0.9777376055717468,0.0,54.88554382324219,85.0,10235.0712890625,-0.0,572.629150390625,1.0,283.31072998046875,287.80828857421875,290.3249816894531,291.0661926269531,293.1499938964844,293.1499938964844,283.1499938964844,1687.9576416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.030809873715043,1.0,0.0,0.0,0.854993462562561,0.8549955487251282,5.2008214623811e-08,4.260283946990967,4.2602739334106445,9.833601325226482e-06,0.0,0.0,-0.0,3970.950927734375,0.0,19.47007179260254,1894.662109375,0.0,0.0,0.2224211394786834,1.0,0.0,3.0,1.0,0.0
12207660,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74835205078125,0.8868868350982666,0.3198248445987701,0.2922978103160858,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7678527832031,0.6960153579711914,0.150927647948265,0.1470345109701156,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.8073569536209106,0.2380970120429992,0.1701317280530929,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715759277344,0.6738340258598328,0.1373520493507385,0.1342310905456543,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7644348144531,0.7184586524963379,0.165359541773796,0.7649754285812378,285.7518615722656,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4329528808594,285.7079162597656,1.0,0.3620800077915191,1.0,1.0,0.0,1.0,-1.8108649253845213,1.810862302780152,2.657472123246407e-06,1.3996844291687012,0.964433491230011,0.964433491230011,0.0,73.69062042236328,73.0,11616.767578125,-0.0,565.8906860351562,1.0,283.2018127441406,285.3497314453125,291.7696838378906,292.45672607421875,293.1499938964844,293.1499938964844,283.1499938964844,4526.595703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3056441843509674,1.0,0.0,0.0,1.3815821409225464,1.3815854787826538,1.2737247345739888e-07,4.265918731689453,4.265908718109131,9.785975635168144e-06,0.0,0.0,-0.0,4170.896484375,0.0,81.35804748535156,1895.436279296875,0.0,125.25080871582033,0.3509863018989563,1.0,0.0,3.0,1.0,0.0
12207720,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74835205078125,0.8868868350982666,0.3198248445987701,0.2922978103160858,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7678527832031,0.6960153579711914,0.150927647948265,0.1470345109701156,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.8073569536209106,0.2380970120429992,0.1701317280530929,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715759277344,0.6738340258598328,0.1373520493507385,0.1342310905456543,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7644348144531,0.7184586524963379,0.165359541773796,0.7649754285812378,285.7518615722656,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4329528808594,285.7079162597656,1.0,0.3620800077915191,1.0,1.0,0.0,1.0,-1.8108649253845213,1.810862302780152,2.657472123246407e-06,1.3996844291687012,0.964433491230011,0.964433491230011,0.0,73.69062042236328,73.0,11616.767578125,-0.0,565.8906860351562,1.0,283.2018127441406,285.3497314453125,291.7696838378906,292.45672607421875,293.1499938964844,293.1499938964844,283.1499938964844,4526.595703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3056441843509674,1.0,0.0,0.0,1.3815821409225464,1.3815854787826538,1.2737247345739888e-07,4.265918731689453,4.265908718109131,9.785975635168144e-06,0.0,0.0,-0.0,4170.896484375,0.0,81.35804748535156,1895.436279296875,0.0,125.25080871582033,0.3509863018989563,1.0,0.0,3.0,1.0,0.0
12207780,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.8547989726066589,0.3122071921825409,0.2836698591709137,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.6654126644134521,0.1441001147031784,0.1402744352817535,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174743652344,0.7743656635284424,0.2290142923593521,0.1631195843219757,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.6439720988273621,0.1302670687437057,0.1272629052400589,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221130371094,0.6849846243858337,0.1562632173299789,0.7223774790763855,285.3165283203125,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3026428222656,285.2968139648437,1.0,0.3578340113162994,1.0,1.0,0.0,1.0,-1.7244315147399902,1.7244291305541992,2.416781853753492e-06,1.331445336341858,0.9578147530555724,0.9578147530555724,0.0,80.6755599975586,61.0,12293.296875,-0.0,529.2858276367188,1.0,283.1602478027344,284.8100280761719,291.4928283691406,292.5436706542969,293.1499938964844,293.1499938964844,283.1499938964844,8004.6982421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039068460464478,1.0,0.0,0.0,1.82814371585846,1.828149557113648,2.2300474711300922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.05615234375,0.0,188.7909393310547,1895.4371337890625,0.0,519.0525512695312,0.4599288403987884,1.0,0.0,3.0,1.0,0.0
12207840,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.8547989726066589,0.3122071921825409,0.2836698591709137,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.6654126644134521,0.1441001147031784,0.1402744352817535,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174743652344,0.7743656635284424,0.2290142923593521,0.1631195843219757,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.6439720988273621,0.1302670687437057,0.1272629052400589,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221130371094,0.6849846243858337,0.1562632173299789,0.7223774790763855,285.3165283203125,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3026428222656,285.2968139648437,1.0,0.3578340113162994,1.0,1.0,0.0,1.0,-1.7244315147399902,1.7244291305541992,2.416781853753492e-06,1.331445336341858,0.9578147530555724,0.9578147530555724,0.0,80.6755599975586,61.0,12293.296875,-0.0,529.2858276367188,1.0,283.1602478027344,284.8100280761719,291.4928283691406,292.5436706542969,293.1499938964844,293.1499938964844,283.1499938964844,8004.6982421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039068460464478,1.0,0.0,0.0,1.82814371585846,1.828149557113648,2.2300474711300922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.05615234375,0.0,188.7909393310547,1895.4371337890625,0.0,519.0525512695312,0.4599288403987884,1.0,0.0,3.0,1.0,0.0
12207900,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.8517492413520813,0.3106143474578857,0.2817274630069732,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.6601822376251221,0.1416183412075042,0.1376722753047943,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.7694634795188904,0.2260447591543197,0.1607398390769958,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.6386515498161316,0.1276537925004959,0.1245344132184982,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19683837890625,0.6782479286193848,0.1528334319591522,0.7054893374443054,285.1924743652344,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2655029296875,285.1773986816406,1.0,0.3537980318069458,1.0,1.0,0.0,1.0,-1.6925560235977173,1.6925536394119265,2.331440100533655e-06,1.3062187433242798,0.9542741179466248,0.9542741179466248,0.0,80.48701477050781,61.0,12505.8251953125,-0.0,508.4299621582031,1.0,283.1539001464844,284.65679931640625,291.2119445800781,292.2976989746094,293.1499938964844,293.1499938964844,283.1499938964844,9908.08203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520977973937988,1.0,0.0,0.0,2.026930332183838,2.02693772315979,2.7413915404395084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.259521484375,0.0,257.59832763671875,1895.4371337890625,0.0,695.3978271484375,0.5056561231613159,1.0,0.0,3.0,1.0,0.0
12207960,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.8534310460090637,0.3098104298114776,0.2806147336959839,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.658861517906189,0.1396072059869766,0.1355008333921432,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.769047200679779,0.2237649410963058,0.1588769853115081,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.6369168758392334,0.1255123019218444,0.122238703072071,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.6757537722587585,0.149995669722557,0.6912114024162292,285.10498046875,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2395935058594,285.0941162109375,1.0,0.3489328026771545,1.0,1.0,0.0,1.0,-1.6664705276489258,1.6664682626724243,2.2629860723100137e-06,1.285556077957153,0.9500256180763244,0.9500256180763244,0.0,78.7197494506836,49.0,12634.775390625,-0.0,487.2417602539063,1.0,283.1513366699219,284.5503845214844,290.9562072753906,292.0302124023437,293.1499938964844,293.1499938964844,283.1499938964844,11613.1591796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730458498001099,1.0,0.0,0.0,2.187441349029541,2.1874496936798096,3.192759265857603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.376220703125,0.0,324.1000061035156,1895.4371337890625,0.0,789.5641479492188,0.5475156903266907,1.0,0.0,3.0,1.0,0.0
12208020,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.865407407283783,0.3096028864383697,0.2798634767532348,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6638354659080505,0.1368488073348999,0.1323974132537841,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7766842842102051,0.2208169549703598,0.1563902795314788,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6404640674591064,0.1225159019231796,0.1189096719026565,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6792547106742859,0.1459798514842987,0.6704725623130798,284.9956970214844,285.5550842285156,291.9889831542969,287.644287109375,291.984375,297.2109069824219,284.98895263671875,1.0,0.3386253118515014,1.0,1.0,0.0,1.0,-1.6299521923065186,1.6299500465393066,2.169250592487515e-06,1.2566007375717163,0.9426323175430298,0.9426323175430298,0.0,72.81201934814453,49.0,12859.83203125,-0.0,448.96917724609375,1.0,283.150146484375,284.4169311523437,290.6562194824219,291.6720886230469,293.1499938964844,293.1499938964844,283.1499938964844,14725.3154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686568021774292,1.0,0.0,0.0,2.4456088542938232,2.445619344711304,3.9908678672873066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.968505859375,0.0,453.9786376953125,1895.4371337890625,0.0,768.8624267578125,0.6075634360313416,1.0,0.0,3.0,1.0,0.0
12208080,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8671476244926453,0.3096459209918976,0.2798515856266022,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6647845506668091,0.1366283595561981,0.1321406066417694,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7779525518417358,0.2205900102853775,0.156192809343338,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6412280201911926,0.1222719326615333,0.1186305880546569,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6800917387008667,0.145649641752243,0.6687332987785339,284.988037109375,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2090148925781,284.9816589355469,1.0,0.3375326693058014,1.0,1.0,0.0,1.0,-1.6269690990447998,1.626966953277588,2.1617017864628e-06,1.2542341947555542,0.9413299560546876,0.9413299560546876,0.0,72.0924072265625,37.0,12876.369140625,-0.0,445.251953125,1.0,283.1501159667969,284.4078063964844,290.6392822265625,291.6492614746094,293.1499938964844,293.1499938964844,283.1499938964844,14985.6474609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664986371994019,1.0,0.0,0.0,2.465460538864136,2.465471029281616,4.055920612699993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.079833984375,0.0,465.2264404296875,1895.4371337890625,0.0,758.8760375976562,0.6153742074966431,1.0,0.0,3.0,1.0,0.0
12208140,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8800567984580994,0.3100748062133789,0.2799379527568817,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6723463535308838,0.1353951096534729,0.130677655339241,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7876802682876587,0.2193379700183868,0.1550861448049545,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6474852561950684,0.1208920031785965,0.1170284822583198,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.6870090961456299,0.1437695920467376,0.6587408781051636,284.943359375,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1996765136719,284.9383239746094,1.0,0.3304950296878814,1.0,1.0,0.0,1.0,-1.6100636720657349,1.610061526298523,2.1192292933847057e-06,1.240816593170166,0.9364157319068908,0.9364157319068908,0.0,67.25410461425781,37.0,12992.099609375,-0.0,422.335205078125,1.0,283.1500244140625,284.3525085449219,290.5731201171875,291.5517883300781,293.1499938964844,293.1499938964844,283.1499938964844,16809.7734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506698489189148,1.0,0.0,0.0,2.5979020595550537,2.597913980484009,4.50338319524235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.943359375,0.0,545.21044921875,1895.4371337890625,0.0,689.3948974609375,0.6449910402297974,1.0,0.0,3.0,1.0,0.0
12208200,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8928300142288208,0.3105835318565368,0.2801693081855774,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6803990602493286,0.134583443403244,0.1296813637018203,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7976155281066895,0.2185296714305877,0.1543477326631546,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.6543741226196289,0.1199656426906585,0.1159232333302497,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.6945769190788269,0.1424906402826309,0.6518296599388123,284.91845703125,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.19488525390625,284.91461181640625,1.0,0.3247336149215698,1.0,1.0,0.0,1.0,-1.5986323356628418,1.5986303091049194,2.090806219712249e-06,1.2317392826080322,0.9320651292800904,0.9320651292800904,0.0,63.10277938842773,25.0,13053.4091796875,-0.0,404.69287109375,1.0,283.1500244140625,284.32147216796875,290.56219482421875,291.5218200683594,293.1499938964844,293.1499938964844,283.1499938964844,17961.4140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373765826225281,1.0,0.0,0.0,2.6754026412963867,2.675415515899658,4.776081254931341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.8017578125,0.0,596.2083740234375,1895.4371337890625,0.0,635.9197998046875,0.6667953729629517,1.0,0.0,3.0,1.0,0.0
12208260,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9344161748886108,0.312137097120285,0.2810757458209991,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.706352174282074,0.1331178843975067,0.1277911514043808,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8270381093025208,0.2170914560556411,0.1529691219329834,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6778290867805481,0.118243008852005,0.1137881577014923,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7186915278434753,0.1400539875030517,0.6383741497993469,284.87677001953125,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1896057128906,284.87451171875,1.0,0.3110668361186981,1.0,1.0,0.0,1.0,-1.5770752429962158,1.5770732164382937,2.03785589292238e-06,1.214610934257507,0.9225209355354308,0.9225209355354308,0.0,52.951759338378906,25.0,13185.7412109375,-0.0,365.8236389160156,1.0,283.1499938964844,284.26611328125,290.6199645996094,291.5582275390625,293.1499938964844,293.1499938964844,283.1499938964844,20513.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513544499874115,1.0,0.0,0.0,2.831679105758667,2.831693410873413,5.350340757104277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.89990234375,0.0,709.186279296875,1895.4371337890625,0.0,550.265625,0.7053149342536926,1.0,0.0,3.0,1.0,0.0
12208320,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9344161748886108,0.312137097120285,0.2810757458209991,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.706352174282074,0.1331178843975067,0.1277911514043808,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8270381093025208,0.2170914560556411,0.1529691219329834,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6778290867805481,0.118243008852005,0.1137881577014923,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7186915278434753,0.1400539875030517,0.6383741497993469,284.87677001953125,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1896057128906,284.87451171875,1.0,0.3110668361186981,1.0,1.0,0.0,1.0,-1.5770752429962158,1.5770732164382937,2.03785589292238e-06,1.214610934257507,0.9225209355354308,0.9225209355354308,0.0,52.951759338378906,25.0,13185.7412109375,-0.0,365.8236389160156,1.0,283.1499938964844,284.26611328125,290.6199645996094,291.5582275390625,293.1499938964844,293.1499938964844,283.1499938964844,20513.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513544499874115,1.0,0.0,0.0,2.831679105758667,2.831693410873413,5.350340757104277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.89990234375,0.0,709.186279296875,1895.4371337890625,0.0,550.265625,0.7053149342536926,1.0,0.0,3.0,1.0,0.0
12208380,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9734095335006714,0.3140512406826019,0.2824555039405823,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.7292406558990479,0.1320109665393829,0.1263930052518844,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8543800711631775,0.2160064578056335,0.1519557684659958,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7011315226554871,0.1168863177299499,0.1121515557169914,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7396469116210938,0.1380539983510971,0.6276642084121704,284.8523864746094,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891174316406,284.85125732421875,1.0,0.3011424243450165,1.0,1.0,0.0,1.0,-1.561010718345642,1.5610086917877195,1.998932248170604e-06,1.201823115348816,0.9129114747047424,0.9129114747047424,0.0,45.590965270996094,25.0,13297.390625,-0.0,338.0484313964844,1.0,283.1499938964844,284.2300720214844,290.7193908691406,291.6583557128906,293.1499938964844,293.1499938964844,283.1499938964844,22691.759765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503363311290741,1.0,0.0,0.0,2.947701930999756,2.947717428207397,5.797763265036338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.13232421875,0.0,802.7761840820312,1895.4371337890625,0.0,517.3472290039062,0.7341840863227844,1.0,0.0,3.0,1.0,0.0
12208440,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9734095335006714,0.3140512406826019,0.2824555039405823,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.7292406558990479,0.1320109665393829,0.1263930052518844,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8543800711631775,0.2160064578056335,0.1519557684659958,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7011315226554871,0.1168863177299499,0.1121515557169914,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7396469116210938,0.1380539983510971,0.6276642084121704,284.8523864746094,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891174316406,284.85125732421875,1.0,0.3011424243450165,1.0,1.0,0.0,1.0,-1.561010718345642,1.5610086917877195,1.998932248170604e-06,1.201823115348816,0.9129114747047424,0.9129114747047424,0.0,45.590965270996094,25.0,13297.390625,-0.0,338.0484313964844,1.0,283.1499938964844,284.2300720214844,290.7193908691406,291.6583557128906,293.1499938964844,293.1499938964844,283.1499938964844,22691.759765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503363311290741,1.0,0.0,0.0,2.947701930999756,2.947717428207397,5.797763265036338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.13232421875,0.0,802.7761840820312,1895.4371337890625,0.0,517.3472290039062,0.7341840863227844,1.0,0.0,3.0,1.0,0.0
