time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208500,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.988338589668274,0.315092921257019,0.2832644283771515,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.7393075227737427,0.1315442472696304,0.1258212029933929,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.8674852252006531,0.2155434191226959,0.15153868496418,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.7116801142692566,0.116297923028469,0.1114634647965431,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.7493796348571777,0.1371580511331558,0.6230044960975647,284.8437194824219,285.5583190917969,292.4602355957031,287.7872314453125,292.4556579589844,297.1899108886719,284.8426513671875,1.0,0.2971574068069458,1.0,1.0,0.0,1.0,-1.5543736219406128,1.55437171459198,1.982990170290577e-06,1.196539044380188,0.9082925319671632,0.9082925319671632,0.0,42.78226852416992,25.0,13355.509765625,-0.0,327.345947265625,1.0,283.1499938964844,284.2152099609375,290.7664489746094,291.7110290527344,293.1499938964844,293.1499938964844,283.1499938964844,23797.2890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027936697006226,1.0,0.0,0.0,3.001741409301758,3.0017573833465576,6.01228919094865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.43115234375,0.0,849.3781127929688,1895.4371337890625,0.0,515.566162109375,0.7449498176574707,1.0,0.0,3.0,1.0,0.0
12208560,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.9990000128746032,0.316202312707901,0.2835570275783539,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.7486247420310974,0.1311187595129013,0.1253132224082946,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.8796642422676086,0.2151156365871429,0.1511644572019577,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.720548689365387,0.1157530769705772,0.1108413860201835,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7583688497543335,0.1363108903169632,0.6186871528625488,284.83905029296875,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1911926269531,284.8384704589844,1.0,0.2936837375164032,1.0,1.0,0.0,1.0,-1.5477467775344849,1.5477447509765625,1.96718383449479e-06,1.191290259361267,0.903400421142578,0.903400421142578,0.0,40.46669006347656,25.0,13391.25,-0.0,318.0320129394531,1.0,283.1499938964844,284.20611572265625,290.8060913085937,291.7569885253906,293.1499938964844,293.1499938964844,283.1499938964844,24565.814453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041930079460144,1.0,0.0,0.0,3.034118413925171,3.034135103225708,6.142687425381155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.677001953125,0.0,878.7300415039062,1895.4371337890625,0.0,519.9525756835938,0.7559747099876404,1.0,0.0,3.0,1.0,0.0
12208620,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9990000128746032,0.3205242156982422,0.2719144821166992,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.7575957179069519,0.1303337216377258,0.124471329152584,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8915984630584717,0.214303120970726,0.1505306512117386,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7281970977783203,0.1147366538643837,0.109777957201004,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.766222357749939,0.1347254812717437,0.6110236048698425,284.8240966796875,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2048645019531,284.8230895996094,1.0,0.2873849272727966,1.0,1.0,0.0,1.0,-1.5213619470596311,1.5213600397109983,1.9050362425332423e-06,1.1703741550445557,0.8939446210861206,0.8939446210861206,0.0,37.967384338378906,25.0,13371.8203125,-0.0,299.138671875,1.0,283.1499938964844,284.18243408203125,290.8600769042969,291.821533203125,293.1499938964844,293.1499938964844,283.1499938964844,26219.935546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5095461010932922,1.0,0.0,0.0,3.099451303482056,3.09946870803833,6.41007318336051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.659423828125,0.0,940.441162109375,1895.4371337890625,0.0,537.089111328125,0.7667388319969177,1.0,0.0,3.0,1.0,0.0
12208680,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9990000128746032,0.3205242156982422,0.2719144821166992,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.7575957179069519,0.1303337216377258,0.124471329152584,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8915984630584717,0.214303120970726,0.1505306512117386,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7281970977783203,0.1147366538643837,0.109777957201004,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.766222357749939,0.1347254812717437,0.6110236048698425,284.8240966796875,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2048645019531,284.8230895996094,1.0,0.2873849272727966,1.0,1.0,0.0,1.0,-1.5213619470596311,1.5213600397109983,1.9050362425332423e-06,1.1703741550445557,0.8939446210861206,0.8939446210861206,0.0,37.967384338378906,25.0,13371.8203125,-0.0,299.138671875,1.0,283.1499938964844,284.18243408203125,290.8600769042969,291.821533203125,293.1499938964844,293.1499938964844,283.1499938964844,26219.935546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5095461010932922,1.0,0.0,0.0,3.099451303482056,3.09946870803833,6.41007318336051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.659423828125,0.0,940.441162109375,1895.4371337890625,0.0,537.089111328125,0.7667388319969177,1.0,0.0,3.0,1.0,0.0
12208740,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9990000128746032,0.3269243836402893,0.2617977857589721,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.7655982971191406,0.1296542286872863,0.1237397789955139,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9020527005195618,0.2135781943798065,0.1499612927436828,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.7347545623779297,0.1138331666588783,0.1088329330086708,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.7731136679649353,0.1333483606576919,0.6043044924736023,284.8230285644531,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2311706542969,284.82305908203125,1.0,0.2820621430873871,1.0,1.0,0.0,1.0,-1.498605489730835,1.498603582382202,1.8523427343097865e-06,1.152219533920288,0.8848677277565002,0.8848677277565002,0.0,35.947784423828125,28.0,13302.61328125,-0.0,283.6060485839844,1.0,283.1499938964844,284.1793518066406,290.8836364746094,291.8475952148437,293.1499938964844,293.1499938964844,283.1499938964844,26658.705078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134997963905334,1.0,0.0,0.0,3.089677333831787,3.089694738388061,6.369709240061638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.316650390625,0.0,935.3969116210938,1895.4371337890625,0.0,550.116455078125,0.7644985914230347,1.0,0.0,3.0,1.0,0.0
12208800,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9990000128746032,0.3269243836402893,0.2617977857589721,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.7655982971191406,0.1296542286872863,0.1237397789955139,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9020527005195618,0.2135781943798065,0.1499612927436828,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.7347545623779297,0.1138331666588783,0.1088329330086708,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.7731136679649353,0.1333483606576919,0.6043044924736023,284.8230285644531,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2311706542969,284.82305908203125,1.0,0.2820621430873871,1.0,1.0,0.0,1.0,-1.498605489730835,1.498603582382202,1.8523427343097865e-06,1.152219533920288,0.8848677277565002,0.8848677277565002,0.0,35.947784423828125,28.0,13302.61328125,-0.0,283.6060485839844,1.0,283.1499938964844,284.1793518066406,290.8836364746094,291.8475952148437,293.1499938964844,293.1499938964844,283.1499938964844,26658.705078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134997963905334,1.0,0.0,0.0,3.089677333831787,3.089694738388061,6.369709240061638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.316650390625,0.0,935.3969116210938,1895.4371337890625,0.0,550.116455078125,0.7644985914230347,1.0,0.0,3.0,1.0,0.0
12208860,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.9990000128746032,0.3337337374687195,0.2561559379100799,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7697803378105164,0.1290860921144485,0.1231429502367973,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9077810049057008,0.2129617184400558,0.1494879871606826,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7378759980201721,0.1130454018712043,0.1080272197723388,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.776176929473877,0.1321626007556915,0.5986286401748657,284.8335876464844,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2591857910156,284.83453369140625,1.0,0.2787715792655945,1.0,1.0,0.0,1.0,-1.4827622175216677,1.4827604293823242,1.816120288822276e-06,1.139484167098999,0.8763730525970459,0.8763730525970459,0.0,34.81224060058594,31.0,13248.8134765625,-0.0,273.74615478515625,1.0,283.1499938964844,284.189208984375,290.8962707519531,291.8580322265625,293.1499938964844,293.1499938964844,283.1499938964844,26492.908203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143924355506897,1.0,0.0,0.0,3.045517683029175,3.045534610748291,6.188930115058611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.904541015625,0.0,899.5477905273438,1895.4371337890625,0.0,553.1021728515625,0.7539899945259094,1.0,0.0,3.0,1.0,0.0
12208920,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.9990000128746032,0.3337337374687195,0.2561559379100799,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7697803378105164,0.1290860921144485,0.1231429502367973,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9077810049057008,0.2129617184400558,0.1494879871606826,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7378759980201721,0.1130454018712043,0.1080272197723388,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.776176929473877,0.1321626007556915,0.5986286401748657,284.8335876464844,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2591857910156,284.83453369140625,1.0,0.2787715792655945,1.0,1.0,0.0,1.0,-1.4827622175216677,1.4827604293823242,1.816120288822276e-06,1.139484167098999,0.8763730525970459,0.8763730525970459,0.0,34.81224060058594,31.0,13248.8134765625,-0.0,273.74615478515625,1.0,283.1499938964844,284.189208984375,290.8962707519531,291.8580322265625,293.1499938964844,293.1499938964844,283.1499938964844,26492.908203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143924355506897,1.0,0.0,0.0,3.045517683029175,3.045534610748291,6.188930115058611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.904541015625,0.0,899.5477905273438,1895.4371337890625,0.0,553.1021728515625,0.7539899945259094,1.0,0.0,3.0,1.0,0.0
12208980,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9990000128746032,0.3399630784988403,0.2546365261077881,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.7702459096908569,0.1286178678274154,0.1226686537265777,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.908802092075348,0.2124421894550323,0.1491034179925918,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7377269864082336,0.1123616695404052,0.1073478907346725,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7754951119422913,0.1311013400554657,0.5937106609344482,284.8533020019531,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.28192138671875,284.8548889160156,1.0,0.2771300971508026,1.0,1.0,0.0,1.0,-1.47318434715271,1.4731825590133667,1.7943685861609993e-06,1.131709098815918,0.8686228394508362,0.8686228394508362,0.0,34.41455841064453,34.0,13218.3916015625,-0.0,268.60137939453125,1.0,283.1499938964844,284.20855712890625,290.9107971191406,291.86920166015625,293.1499938964844,293.1499938964844,283.1499938964844,25942.392578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132697820663452,1.0,0.0,0.0,2.9814329147338867,2.9814491271972656,5.931211148890725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.064453125,0.0,847.3262939453125,1895.4371337890625,0.0,549.3497924804688,0.7386546730995178,1.0,0.0,3.0,1.0,0.0
12209040,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9990000128746032,0.3399630784988403,0.2546365261077881,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.7702459096908569,0.1286178678274154,0.1226686537265777,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.908802092075348,0.2124421894550323,0.1491034179925918,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7377269864082336,0.1123616695404052,0.1073478907346725,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7754951119422913,0.1311013400554657,0.5937106609344482,284.8533020019531,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.28192138671875,284.8548889160156,1.0,0.2771300971508026,1.0,1.0,0.0,1.0,-1.47318434715271,1.4731825590133667,1.7943685861609993e-06,1.131709098815918,0.8686228394508362,0.8686228394508362,0.0,34.41455841064453,34.0,13218.3916015625,-0.0,268.60137939453125,1.0,283.1499938964844,284.20855712890625,290.9107971191406,291.86920166015625,293.1499938964844,293.1499938964844,283.1499938964844,25942.392578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132697820663452,1.0,0.0,0.0,2.9814329147338867,2.9814491271972656,5.931211148890725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.064453125,0.0,847.3262939453125,1895.4371337890625,0.0,549.3497924804688,0.7386546730995178,1.0,0.0,3.0,1.0,0.0
12209100,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9990000128746032,0.3427761197090149,0.2552135288715362,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7692746520042419,0.1284167170524597,0.122471384704113,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.907725155353546,0.2122123390436172,0.1489387899637222,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7366002202033997,0.1120546460151672,0.1070497930049896,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7739237546920776,0.1305978894233703,0.5914331674575806,284.86651611328125,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2906494140625,284.86883544921875,1.0,0.2768380641937256,1.0,1.0,0.0,1.0,-1.4703495502471924,1.4703477621078491,1.7879189044833763e-06,1.129365086555481,0.8651817440986633,0.8651817440986633,0.0,34.443843841552734,34.0,13203.2236328125,-0.0,267.4578552246094,1.0,283.1499938964844,284.2228088378906,290.9197998046875,291.87646484375,293.1499938964844,293.1499938964844,283.1499938964844,25444.875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124493837356567,1.0,0.0,0.0,2.9369707107543945,2.9369866847991943,5.755626375503198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.47021484375,0.0,811.6085815429688,1895.4371337890625,0.0,546.6240844726562,0.7307359576225281,1.0,0.0,3.0,1.0,0.0
12209160,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.3453652560710907,0.2566068768501282,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7675760388374329,0.1282366812229156,0.1222996339201927,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.905708909034729,0.2120006531476974,0.1487912982702255,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7348401546478271,0.1117701902985572,0.1067785248160362,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7715998888015747,0.1301057487726211,0.5892410278320312,284.87945556640625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.29742431640625,284.88153076171875,1.0,0.2768671214580536,1.0,1.0,0.0,1.0,-1.468680739402771,1.4686789512634275,1.7840858390627543e-06,1.1279430389404297,0.8617478013038635,0.8617478013038635,0.0,34.613311767578125,37.0,13208.330078125,-0.0,267.1670227050781,1.0,283.1499938964844,284.2345275878906,290.9302673339844,291.886474609375,293.1499938964844,293.1499938964844,283.1499938964844,25154.314453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117242336273193,1.0,0.0,0.0,2.906712055206299,2.9067277908325195,5.637640470013139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.376953125,0.0,788.1574096679688,1895.4371337890625,0.0,544.2265014648438,0.7206979990005493,1.0,0.0,3.0,1.0,0.0
12209220,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.3499209582805633,0.2613669037818908,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7624578475952148,0.1279300302267074,0.1220201253890991,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8995973467826843,0.2116198241710662,0.1485362648963928,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7298107147216797,0.1112592369318008,0.1063041612505912,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7651594281196594,0.1291387379169464,0.5850123167037964,284.91015625,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3057861328125,284.9125061035156,1.0,0.277711808681488,1.0,1.0,0.0,1.0,-1.468105435371399,1.4681036472320557,1.7825921077019302e-06,1.1272850036621094,0.8558237552642822,0.8558237552642822,0.0,35.3071403503418,40.0,13234.9892578125,-0.0,268.6547241210937,1.0,283.1499938964844,284.2670288085937,290.95263671875,291.9092712402344,293.1499938964844,293.1499938964844,283.1499938964844,24214.453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108380317687988,1.0,0.0,0.0,2.826608419418335,2.82662320137024,5.331195325197768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.878662109375,0.0,727.2526245117188,1895.4371337890625,0.0,541.3109130859375,0.7013624906539917,1.0,0.0,3.0,1.0,0.0
12209280,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.3499209582805633,0.2613669037818908,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7624578475952148,0.1279300302267074,0.1220201253890991,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8995973467826843,0.2116198241710662,0.1485362648963928,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7298107147216797,0.1112592369318008,0.1063041612505912,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7651594281196594,0.1291387379169464,0.5850123167037964,284.91015625,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3057861328125,284.9125061035156,1.0,0.277711808681488,1.0,1.0,0.0,1.0,-1.468105435371399,1.4681036472320557,1.7825921077019302e-06,1.1272850036621094,0.8558237552642822,0.8558237552642822,0.0,35.3071403503418,40.0,13234.9892578125,-0.0,268.6547241210937,1.0,283.1499938964844,284.2670288085937,290.95263671875,291.9092712402344,293.1499938964844,293.1499938964844,283.1499938964844,24214.453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108380317687988,1.0,0.0,0.0,2.826608419418335,2.82662320137024,5.331195325197768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.878662109375,0.0,727.2526245117188,1895.4371337890625,0.0,541.3109130859375,0.7013624906539917,1.0,0.0,3.0,1.0,0.0
12209340,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9990000128746032,0.3524037897586822,0.2656098902225494,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7581943869590759,0.1277685314416885,0.1218830719590187,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8944058418273926,0.2114018201828003,0.14839768409729,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7256911993026733,0.1109704598784446,0.1060456782579422,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7600046396255493,0.1285251080989837,0.5823768377304077,284.9322814941406,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3076477050781,284.9349975585937,1.0,0.2787427902221679,1.0,1.0,0.0,1.0,-1.469393014907837,1.4693912267684937,1.7853348026619642e-06,1.12817645072937,0.852697491645813,0.852697491645813,0.0,35.98206329345703,40.0,13261.8525390625,-0.0,270.8954772949219,1.0,283.1499938964844,284.292724609375,290.9671630859375,291.9252014160156,293.1499938964844,293.1499938964844,283.1499938964844,23461.15625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108819603919983,1.0,0.0,0.0,2.767955780029297,2.767970085144043,5.11224527599552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.49169921875,0.0,684.2821044921875,1895.4371337890625,0.0,541.455078125,0.6899851560592651,1.0,0.0,3.0,1.0,0.0
12209400,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9990000128746032,0.3536593019962311,0.2683392465114593,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.7555473446846008,0.1276884227991104,0.121819332242012,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.891136646270752,0.2112866640090942,0.1483275741338729,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7231214046478271,0.110819973051548,0.1059147417545318,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.756845235824585,0.1281802654266357,0.5809110999107361,284.9436340332031,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3076477050781,284.9462280273437,1.0,0.2794674336910248,1.0,1.0,0.0,1.0,-1.47059166431427,1.4705898761749268,1.78793868599314e-06,1.129052758216858,0.8509323596954346,0.8509323596954346,0.0,36.43256378173828,43.0,13285.8994140625,-0.0,272.5397644042969,1.0,283.1499938964844,284.3046875,290.9752502441406,291.93487548828125,293.1499938964844,293.1499938964844,283.1499938964844,23182.654296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111451148986816,1.0,0.0,0.0,2.744765281677246,2.744779348373413,5.026940925745293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.6103515625,0.0,667.8622436523438,1895.4371337890625,0.0,542.3194580078125,0.6815113425254822,1.0,0.0,3.0,1.0,0.0
12209460,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.3566430807113647,0.2770495414733886,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7475638389587402,0.1275048404932022,0.1216874942183494,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8811080455780029,0.21099454164505,0.1481577008962631,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7151462435722351,0.1104451194405555,0.1056004613637924,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.747417688369751,0.1272224336862564,0.5768783688545227,284.9794921875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3041076660156,284.98223876953125,1.0,0.2819564044475555,1.0,1.0,0.0,1.0,-1.4754663705825806,1.4754644632339478,1.7986785678658634e-06,1.1327368021011353,0.8471493124961853,0.8471493124961853,0.0,37.92405700683594,46.0,13343.2548828125,-0.0,278.3978271484375,1.0,283.1499938964844,284.3449401855469,290.9948425292969,291.9587097167969,293.1499938964844,293.1499938964844,283.1499938964844,22095.322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124365091323853,1.0,0.0,0.0,2.6633739471435547,2.6633872985839844,4.733230696274404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.796630859375,0.0,611.6522216796875,1895.4371337890625,0.0,546.5814208984375,0.6616567373275757,1.0,0.0,3.0,1.0,0.0
12209520,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.3566430807113647,0.2770495414733886,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7475638389587402,0.1275048404932022,0.1216874942183494,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8811080455780029,0.21099454164505,0.1481577008962631,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7151462435722351,0.1104451194405555,0.1056004613637924,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.747417688369751,0.1272224336862564,0.5768783688545227,284.9794921875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3041076660156,284.98223876953125,1.0,0.2819564044475555,1.0,1.0,0.0,1.0,-1.4754663705825806,1.4754644632339478,1.7986785678658634e-06,1.1327368021011353,0.8471493124961853,0.8471493124961853,0.0,37.92405700683594,46.0,13343.2548828125,-0.0,278.3978271484375,1.0,283.1499938964844,284.3449401855469,290.9948425292969,291.9587097167969,293.1499938964844,293.1499938964844,283.1499938964844,22095.322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124365091323853,1.0,0.0,0.0,2.6633739471435547,2.6633872985839844,4.733230696274404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.796630859375,0.0,611.6522216796875,1895.4371337890625,0.0,546.5814208984375,0.6616567373275757,1.0,0.0,3.0,1.0,0.0
12209580,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9990000128746032,0.3589337766170501,0.2870964407920837,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.739100992679596,0.1273750960826873,0.1216181218624115,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8702811002731323,0.2107404023408889,0.1480226218700409,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7059574723243713,0.1101295799016952,0.1053541079163551,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7375002503395081,0.1262641102075576,0.572894275188446,285.0171813964844,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2963562011719,285.0199890136719,1.0,0.2850287854671478,1.0,1.0,0.0,1.0,-1.482202649116516,1.4822008609771729,1.813765948099899e-06,1.137997269630432,0.8445405960083008,0.8445405960083008,0.0,39.72400665283203,49.0,13407.396484375,-0.0,285.894775390625,1.0,283.1499938964844,284.3876037597656,291.01031494140625,291.9790344238281,293.1499938964844,293.1499938964844,283.1499938964844,20975.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142684578895569,1.0,0.0,0.0,2.5836994647979736,2.583712100982666,4.454278439425252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.248046875,0.0,559.348876953125,1895.4371337890625,0.0,552.6865844726562,0.6420959830284119,1.0,0.0,3.0,1.0,0.0
12209640,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9990000128746032,0.3589337766170501,0.2870964407920837,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.739100992679596,0.1273750960826873,0.1216181218624115,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8702811002731323,0.2107404023408889,0.1480226218700409,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7059574723243713,0.1101295799016952,0.1053541079163551,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7375002503395081,0.1262641102075576,0.572894275188446,285.0171813964844,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2963562011719,285.0199890136719,1.0,0.2850287854671478,1.0,1.0,0.0,1.0,-1.482202649116516,1.4822008609771729,1.813765948099899e-06,1.137997269630432,0.8445405960083008,0.8445405960083008,0.0,39.72400665283203,49.0,13407.396484375,-0.0,285.894775390625,1.0,283.1499938964844,284.3876037597656,291.01031494140625,291.9790344238281,293.1499938964844,293.1499938964844,283.1499938964844,20975.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142684578895569,1.0,0.0,0.0,2.5836994647979736,2.583712100982666,4.454278439425252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.248046875,0.0,559.348876953125,1895.4371337890625,0.0,552.6865844726562,0.6420959830284119,1.0,0.0,3.0,1.0,0.0
12209700,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9990000128746032,0.3598585724830627,0.2925091385841369,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7348095178604126,0.127331405878067,0.1216059178113937,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8647566437721252,0.2106284648180008,0.1479673981666565,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7010860443115234,0.1099942326545715,0.105254977941513,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7324705123901367,0.125785231590271,0.5709181427955627,285.0377502441406,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.29132080078125,285.041015625,1.0,0.286743551492691,1.0,1.0,0.0,1.0,-1.4861279726028442,1.486126184463501,1.822610443014128e-06,1.1410770416259766,0.8437595367431641,0.8437595367431641,0.0,40.724456787109375,49.0,13432.55859375,-0.0,290.1705627441406,1.0,283.1499938964844,284.4122009277344,291.0163879394531,291.98712158203125,293.1499938964844,293.1499938964844,283.1499938964844,20285.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152514576911926,1.0,0.0,0.0,2.5368502140045166,2.536862373352051,4.294207656130311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.524658203125,0.0,529.8060302734375,1895.4371337890625,0.0,555.9910888671875,0.6333138942718506,1.0,0.0,3.0,1.0,0.0
12209760,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9990000128746032,0.3606631755828857,0.2981225252151489,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7305242419242859,0.1273043006658554,0.121611401438713,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8592503666877747,0.2105291932821273,0.1479227244853973,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.6961832642555237,0.1098755374550819,0.1051737666130065,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7274208068847656,0.125308409333229,0.5689594745635986,285.05615234375,285.2099609375,293.7017822265625,288.01202392578125,293.69775390625,297.2858581542969,285.0590515136719,1.0,0.2885591983795166,1.0,1.0,0.0,1.0,-1.4903706312179563,1.4903688430786133,1.832214593378012e-06,1.144418239593506,0.843167245388031,0.843167245388031,0.0,41.78398132324219,37.0,13475.78125,-0.0,294.7605895996094,1.0,283.1499938964844,284.4321594238281,291.0221252441406,291.9957580566406,293.1499938964844,293.1499938964844,283.1499938964844,19837.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162867307662964,1.0,0.0,0.0,2.5065062046051025,2.5065181255340576,4.192093285837473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.965087890625,0.0,511.197265625,1895.4371337890625,0.0,559.4929809570312,0.6260085701942444,1.0,0.0,3.0,1.0,0.0
12209820,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9990000128746032,0.3634823262691498,0.2959871590137481,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.7320382595062256,0.1272637397050857,0.1215542778372764,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8609946966171265,0.2103204727172851,0.1477697938680648,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.6974232196807861,0.1096541881561279,0.1049447059631347,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.7273055911064148,0.124354101717472,0.5645942687988281,285.0785827636719,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2817077636719,285.0793762207031,1.0,0.2863607108592987,1.0,1.0,0.0,1.0,-1.4820531606674194,1.4820513725280762,1.8134712718165249e-06,1.137919783592224,0.8427461385726929,0.8427461385726929,0.0,41.25803756713867,25.0,13459.7744140625,-0.0,289.6953430175781,1.0,283.1499938964844,284.45562744140625,291.0309753417969,292.0082397460937,293.1499938964844,293.1499938964844,283.1499938964844,19182.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183530449867249,1.0,0.0,0.0,2.462629795074463,2.46264123916626,4.04661278707863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.493896484375,0.0,484.9860534667969,1895.4371337890625,0.0,566.5502319335938,0.6154063940048218,1.0,0.0,3.0,1.0,0.0
12209880,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9990000128746032,0.3634823262691498,0.2959871590137481,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.7320382595062256,0.1272637397050857,0.1215542778372764,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8609946966171265,0.2103204727172851,0.1477697938680648,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.6974232196807861,0.1096541881561279,0.1049447059631347,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.7273055911064148,0.124354101717472,0.5645942687988281,285.0785827636719,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2817077636719,285.0793762207031,1.0,0.2863607108592987,1.0,1.0,0.0,1.0,-1.4820531606674194,1.4820513725280762,1.8134712718165249e-06,1.137919783592224,0.8427461385726929,0.8427461385726929,0.0,41.25803756713867,25.0,13459.7744140625,-0.0,289.6953430175781,1.0,283.1499938964844,284.45562744140625,291.0309753417969,292.0082397460937,293.1499938964844,293.1499938964844,283.1499938964844,19182.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183530449867249,1.0,0.0,0.0,2.462629795074463,2.46264123916626,4.04661278707863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.493896484375,0.0,484.9860534667969,1895.4371337890625,0.0,566.5502319335938,0.6154063940048218,1.0,0.0,3.0,1.0,0.0
12209940,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.9990000128746032,0.3698510229587555,0.2818408608436584,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.7430346012115479,0.1272441744804382,0.121435210108757,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8747560381889343,0.2100867927074432,0.1475413143634796,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7088974118232727,0.1094585582613945,0.1046579629182815,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.7365850210189819,0.123500756919384,0.5601592659950256,285.0812072753906,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.3000183105469,285.0807189941406,1.0,0.2797339558601379,1.0,1.0,0.0,1.0,-1.4589911699295044,1.458989500999451,1.7618699530430604e-06,1.1196233034133911,0.8430004119873047,0.8430004119873047,0.0,38.419044494628906,28.0,13347.5859375,-0.0,272.48992919921875,1.0,283.1499938964844,284.4605712890625,291.031982421875,292.0068664550781,293.1499938964844,293.1499938964844,283.1499938964844,18745.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191870331764221,1.0,0.0,0.0,2.434997797012329,2.435009002685547,3.9563119003105385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.688232421875,0.0,468.7994689941406,1895.4371337890625,0.0,569.4243774414062,0.6086863875389099,1.0,0.0,3.0,1.0,0.0
12210000,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.9990000128746032,0.3698510229587555,0.2818408608436584,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.7430346012115479,0.1272441744804382,0.121435210108757,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8747560381889343,0.2100867927074432,0.1475413143634796,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7088974118232727,0.1094585582613945,0.1046579629182815,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.7365850210189819,0.123500756919384,0.5601592659950256,285.0812072753906,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.3000183105469,285.0807189941406,1.0,0.2797339558601379,1.0,1.0,0.0,1.0,-1.4589911699295044,1.458989500999451,1.7618699530430604e-06,1.1196233034133911,0.8430004119873047,0.8430004119873047,0.0,38.419044494628906,28.0,13347.5859375,-0.0,272.48992919921875,1.0,283.1499938964844,284.4605712890625,291.031982421875,292.0068664550781,293.1499938964844,293.1499938964844,283.1499938964844,18745.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191870331764221,1.0,0.0,0.0,2.434997797012329,2.435009002685547,3.9563119003105385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.688232421875,0.0,468.7994689941406,1895.4371337890625,0.0,569.4243774414062,0.6086863875389099,1.0,0.0,3.0,1.0,0.0
12210060,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9990000128746032,0.3784425556659698,0.272120714187622,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7512717247009277,0.1272737681865692,0.1213863641023635,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8848382234573364,0.2098628729581833,0.1473346501588821,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7167558670043945,0.1093135103583335,0.1044439822435379,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7432426810264587,0.1228386536240577,0.5566655993461609,285.0804748535156,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3332824707031,285.08062744140625,1.0,0.2756335139274597,1.0,1.0,0.0,1.0,-1.44255530834198,1.4425536394119265,1.7255206330446526e-06,1.1064205169677734,0.8440201878547668,0.8440201878547668,0.0,36.527469635009766,31.0,13296.5009765625,-0.0,260.85260009765625,1.0,283.1499938964844,284.4638977050781,291.02947998046875,292.00006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18442.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182552337646484,1.0,0.0,0.0,2.4186012744903564,2.418612241744995,3.903210199496243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.779296875,0.0,459.136474609375,1895.4371337890625,0.0,566.214111328125,0.6046346426010132,1.0,0.0,3.0,1.0,0.0
12210120,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9990000128746032,0.3784425556659698,0.272120714187622,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7512717247009277,0.1272737681865692,0.1213863641023635,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8848382234573364,0.2098628729581833,0.1473346501588821,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7167558670043945,0.1093135103583335,0.1044439822435379,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7432426810264587,0.1228386536240577,0.5566655993461609,285.0804748535156,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3332824707031,285.08062744140625,1.0,0.2756335139274597,1.0,1.0,0.0,1.0,-1.44255530834198,1.4425536394119265,1.7255206330446526e-06,1.1064205169677734,0.8440201878547668,0.8440201878547668,0.0,36.527469635009766,31.0,13296.5009765625,-0.0,260.85260009765625,1.0,283.1499938964844,284.4638977050781,291.02947998046875,292.00006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18442.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182552337646484,1.0,0.0,0.0,2.4186012744903564,2.418612241744995,3.903210199496243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.779296875,0.0,459.136474609375,1895.4371337890625,0.0,566.214111328125,0.6046346426010132,1.0,0.0,3.0,1.0,0.0
12210180,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.9990000128746032,0.3866758942604065,0.2673962712287903,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.7556070685386658,0.1273547559976577,0.1214213371276855,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8898210525512695,0.2096680998802185,0.1471717804670334,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7204684615135193,0.1092162355780601,0.1043113246560096,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7462336421012878,0.1223021522164344,0.5540081262588501,285.08367919921875,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3626708984375,285.0840148925781,1.0,0.2734215557575226,1.0,1.0,0.0,1.0,-1.4333775043487549,1.4333758354187012,1.705433419374458e-06,1.099043369293213,0.8459784984588623,0.8459784984588623,0.0,35.608768463134766,34.0,13302.5419921875,-0.0,254.79380798339844,1.0,283.1499938964844,284.46881103515625,291.0317687988281,292.00048828125,293.1499938964844,293.1499938964844,283.1499938964844,18216.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169366002082825,1.0,0.0,0.0,2.410629987716675,2.410640954971313,3.877524079598517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.579833984375,0.0,454.0960388183594,1895.4371337890625,0.0,561.7029418945312,0.6025548577308655,1.0,0.0,3.0,1.0,0.0
12210240,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.9990000128746032,0.3866758942604065,0.2673962712287903,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.7556070685386658,0.1273547559976577,0.1214213371276855,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8898210525512695,0.2096680998802185,0.1471717804670334,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7204684615135193,0.1092162355780601,0.1043113246560096,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7462336421012878,0.1223021522164344,0.5540081262588501,285.08367919921875,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3626708984375,285.0840148925781,1.0,0.2734215557575226,1.0,1.0,0.0,1.0,-1.4333775043487549,1.4333758354187012,1.705433419374458e-06,1.099043369293213,0.8459784984588623,0.8459784984588623,0.0,35.608768463134766,34.0,13302.5419921875,-0.0,254.79380798339844,1.0,283.1499938964844,284.46881103515625,291.0317687988281,292.00048828125,293.1499938964844,293.1499938964844,283.1499938964844,18216.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169366002082825,1.0,0.0,0.0,2.410629987716675,2.410640954971313,3.877524079598517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.579833984375,0.0,454.0960388183594,1895.4371337890625,0.0,561.7029418945312,0.6025548577308655,1.0,0.0,3.0,1.0,0.0
12210300,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.9990000128746032,0.3905123472213745,0.2665435373783111,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7564805746078491,0.1274125576019287,0.1214653924107551,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8906545042991638,0.2095806449651718,0.1471047699451446,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.7211013436317444,0.1091838851571083,0.1042703688144683,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7464925646781921,0.1220543757081031,0.5528508424758911,285.0860290527344,284.95001220703125,294.1676940917969,288.0394287109375,294.1638488769531,297.3746337890625,285.0864562988281,1.0,0.2729245126247406,1.0,1.0,0.0,1.0,-1.4308868646621704,1.4308851957321167,1.6999829313135706e-06,1.097015619277954,0.8471452593803406,0.8471452593803406,0.0,35.4294319152832,34.0,13321.8154296875,-0.0,253.3321075439453,1.0,283.1499938964844,284.4714660644531,291.0347900390625,292.00372314453125,293.1499938964844,293.1499938964844,283.1499938964844,18126.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165426731109619,1.0,0.0,0.0,2.409176588058472,2.4091875553131104,3.872849561048497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.10205078125,0.0,452.9399719238281,1895.4371337890625,0.0,560.3624267578125,0.6021044254302979,1.0,0.0,3.0,1.0,0.0
