time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210360,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.9990000128746032,0.3941283524036407,0.2666079401969909,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7565430402755737,0.1274806857109069,0.1215254291892051,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8904589414596558,0.2094984948635101,0.1470459997653961,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.7209916710853577,0.1091614961624145,0.1042449623346328,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7459635734558105,0.1218093484640121,0.5517486929893494,285.0888977050781,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.38446044921875,285.08941650390625,1.0,0.2727866172790527,1.0,1.0,0.0,1.0,-1.429611086845398,1.429609298706055,1.6971644072327765e-06,1.095945954322815,0.8481007218360901,0.8481007218360901,0.0,35.415958404541016,37.0,13350.0791015625,-0.0,252.77593994140625,1.0,283.1499938964844,284.4744873046875,291.0384826660156,292.0084533691406,293.1499938964844,293.1499938964844,283.1499938964844,18064.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164656043052673,1.0,0.0,0.0,2.408663034439087,2.4086740016937256,3.871198828164779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.14501953125,0.0,452.3796997070313,1895.4371337890625,0.0,560.100341796875,0.6018986105918884,1.0,0.0,3.0,1.0,0.0
12210420,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.9990000128746032,0.4007033705711365,0.2690920233726501,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.7545934319496155,0.1276437938213348,0.1216866597533226,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8874361515045166,0.209346666932106,0.1469487398862838,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7188636660575867,0.1091427728533744,0.1042345017194747,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7428717017173767,0.1213089823722839,0.5495964884757996,285.0962219238281,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3979187011719,285.0969543457031,1.0,0.273419439792633,1.0,1.0,0.0,1.0,-1.4300718307495115,1.430070161819458,1.698025812402193e-06,1.0961761474609375,0.8501003980636597,0.8501003980636597,0.0,35.81466293334961,40.0,13429.349609375,-0.0,253.93557739257807,1.0,283.1499938964844,284.4815368652344,291.0460205078125,292.0201721191406,293.1499938964844,293.1499938964844,283.1499938964844,17972.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173018574714661,1.0,0.0,0.0,2.409900665283203,2.4099113941192627,3.875177867485036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.217041015625,0.0,452.5317993164063,1895.4371337890625,0.0,562.94873046875,0.6020424365997314,1.0,0.0,3.0,1.0,0.0
12210480,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.9990000128746032,0.4007033705711365,0.2690920233726501,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.7545934319496155,0.1276437938213348,0.1216866597533226,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8874361515045166,0.209346666932106,0.1469487398862838,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7188636660575867,0.1091427728533744,0.1042345017194747,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7428717017173767,0.1213089823722839,0.5495964884757996,285.0962219238281,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3979187011719,285.0969543457031,1.0,0.273419439792633,1.0,1.0,0.0,1.0,-1.4300718307495115,1.430070161819458,1.698025812402193e-06,1.0961761474609375,0.8501003980636597,0.8501003980636597,0.0,35.81466293334961,40.0,13429.349609375,-0.0,253.93557739257807,1.0,283.1499938964844,284.4815368652344,291.0460205078125,292.0201721191406,293.1499938964844,293.1499938964844,283.1499938964844,17972.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173018574714661,1.0,0.0,0.0,2.409900665283203,2.4099113941192627,3.875177867485036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.217041015625,0.0,452.5317993164063,1895.4371337890625,0.0,562.94873046875,0.6020424365997314,1.0,0.0,3.0,1.0,0.0
12210540,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.9990000128746032,0.4049024879932403,0.2725637257099151,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.7517662048339844,0.1277810186147689,0.1218329817056655,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.8834400177001953,0.2092456668615341,0.1468929052352905,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7159642577171326,0.1091485992074012,0.1042567193508148,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7392396330833435,0.1209307312965393,0.5480312705039978,285.10260009765625,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4027099609375,285.1034240722656,1.0,0.2745207548141479,1.0,1.0,0.0,1.0,-1.4324946403503418,1.432492971420288,1.703160364741052e-06,1.097985863685608,0.8516220450401306,0.8516220450401306,0.0,36.41170501708984,40.0,13502.0888671875,-0.0,256.38836669921875,1.0,283.1499938964844,284.48736572265625,291.0505065917969,292.02899169921875,293.1499938964844,293.1499938964844,283.1499938964844,17924.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186392068862915,1.0,0.0,0.0,2.41227126121521,2.4122822284698486,3.882805685861969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.27490234375,0.0,453.4578552246094,1895.4371337890625,0.0,567.5348510742188,0.602500319480896,1.0,0.0,3.0,1.0,0.0
12210600,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.9990000128746032,0.4064250290393829,0.2742211520671844,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.7504274249076843,0.1278381645679474,0.1218956559896469,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.881575882434845,0.2092078626155853,0.1468737870454788,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.7145836353302002,0.109154537320137,0.1042710244655609,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.7375878691673279,0.120778664946556,0.5474113821983337,285.10528564453125,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.40362548828125,285.10614013671875,1.0,0.2750667929649353,1.0,1.0,0.0,1.0,-1.4338090419769287,1.433807373046875,1.705965132714482e-06,1.098982572555542,0.8522329330444336,0.8522329330444336,0.0,36.70222473144531,43.0,13533.134765625,-0.0,257.6408386230469,1.0,283.1499938964844,284.4897766113281,291.0519104003906,292.0323181152344,293.1499938964844,293.1499938964844,283.1499938964844,17909.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192851424217224,1.0,0.0,0.0,2.4134387969970703,2.413449764251709,3.8865653095854213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.8828125,0.0,453.952880859375,1895.4371337890625,0.0,569.7634887695312,0.6027369499206543,1.0,0.0,3.0,1.0,0.0
12210660,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.9990000128746032,0.4113281071186065,0.2814937233924866,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7446913719177246,0.1280604600906372,0.1221464052796363,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8736673593521118,0.2090799361467361,0.1468174308538437,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7084697484970093,0.1091932356357574,0.1043484732508659,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.73070228099823,0.1202090382575988,0.5451260805130005,285.1161499023437,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40252685546875,285.1173400878906,1.0,0.277539312839508,1.0,1.0,0.0,1.0,-1.4401214122772217,1.4401196241378784,1.719531951493991e-06,1.1038233041763306,0.8545221090316772,0.8545221090316772,0.0,38.00689697265625,46.0,13660.0224609375,-0.0,263.4635314941406,1.0,283.1499938964844,284.4991455078125,291.0551452636719,292.043212890625,293.1499938964844,293.1499938964844,283.1499938964844,17863.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220783948898315,1.0,0.0,0.0,2.418654441833496,2.4186654090881348,3.903381866621203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.752685546875,0.0,456.2924499511719,1895.4371337890625,0.0,579.503662109375,0.6038297414779663,1.0,0.0,3.0,1.0,0.0
12210720,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.9990000128746032,0.4113281071186065,0.2814937233924866,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7446913719177246,0.1280604600906372,0.1221464052796363,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8736673593521118,0.2090799361467361,0.1468174308538437,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7084697484970093,0.1091932356357574,0.1043484732508659,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.73070228099823,0.1202090382575988,0.5451260805130005,285.1161499023437,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40252685546875,285.1173400878906,1.0,0.277539312839508,1.0,1.0,0.0,1.0,-1.4401214122772217,1.4401196241378784,1.719531951493991e-06,1.1038233041763306,0.8545221090316772,0.8545221090316772,0.0,38.00689697265625,46.0,13660.0224609375,-0.0,263.4635314941406,1.0,283.1499938964844,284.4991455078125,291.0551452636719,292.043212890625,293.1499938964844,293.1499938964844,283.1499938964844,17863.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220783948898315,1.0,0.0,0.0,2.418654441833496,2.4186654090881348,3.903381866621203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.752685546875,0.0,456.2924499511719,1895.4371337890625,0.0,579.503662109375,0.6038297414779663,1.0,0.0,3.0,1.0,0.0
12210780,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.4155211150646209,0.2903760373592376,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.7380375862121582,0.1283176988363266,0.1224392876029014,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.8645539283752441,0.2089798152446746,0.1467848420143127,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.7010354399681091,0.1092642247676849,0.1044661104679107,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7227380275726318,0.119609996676445,0.5427485108375549,285.13653564453125,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3962097167969,285.13836669921875,1.0,0.2806527018547058,1.0,1.0,0.0,1.0,-1.44838285446167,1.4483810663223269,1.7374574099449092e-06,1.110221028327942,0.8571457266807556,0.8571457266807556,0.0,39.65445327758789,49.0,13843.138671875,-0.0,271.0084228515625,1.0,283.1499938964844,284.51300048828125,291.0568542480469,292.05474853515625,293.1499938964844,293.1499938964844,283.1499938964844,17823.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255101323127747,1.0,0.0,0.0,2.425291061401367,2.425302028656006,3.9248322991625173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.459228515625,0.0,459.37347412109375,1895.4371337890625,0.0,591.702392578125,0.6052482724189758,1.0,0.0,3.0,1.0,0.0
12210840,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.4155211150646209,0.2903760373592376,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.7380375862121582,0.1283176988363266,0.1224392876029014,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.8645539283752441,0.2089798152446746,0.1467848420143127,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.7010354399681091,0.1092642247676849,0.1044661104679107,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7227380275726318,0.119609996676445,0.5427485108375549,285.13653564453125,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3962097167969,285.13836669921875,1.0,0.2806527018547058,1.0,1.0,0.0,1.0,-1.44838285446167,1.4483810663223269,1.7374574099449092e-06,1.110221028327942,0.8571457266807556,0.8571457266807556,0.0,39.65445327758789,49.0,13843.138671875,-0.0,271.0084228515625,1.0,283.1499938964844,284.51300048828125,291.0568542480469,292.05474853515625,293.1499938964844,293.1499938964844,283.1499938964844,17823.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255101323127747,1.0,0.0,0.0,2.425291061401367,2.425302028656006,3.9248322991625173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.459228515625,0.0,459.37347412109375,1895.4371337890625,0.0,591.702392578125,0.6052482724189758,1.0,0.0,3.0,1.0,0.0
12210900,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.9990000128746032,0.4173535406589508,0.2953295409679413,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7344883680343628,0.1284617334604263,0.1226048916578292,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.859722375869751,0.2089432924985885,0.1467816233634948,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.6970237493515015,0.1093137636780738,0.1045427992939949,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.7183933854103088,0.1193014904856681,0.5415382385253906,285.147216796875,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.39141845703125,285.1490783691406,1.0,0.2824234366416931,1.0,1.0,0.0,1.0,-1.4531630277633667,1.4531612396240234,1.7479077314419555e-06,1.1139451265335083,0.8585767149925232,0.8585767149925232,0.0,40.59749603271485,49.0,13938.1494140625,-0.0,275.3852844238281,1.0,283.1499938964844,284.5201416015625,291.05743408203125,292.0609130859375,293.1499938964844,293.1499938964844,283.1499938964844,17805.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275126695632935,1.0,0.0,0.0,2.429149627685547,2.429160594940185,3.937330461667443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.4951171875,0.0,461.1973571777344,1895.4371337890625,0.0,598.940673828125,0.6060801148414612,1.0,0.0,3.0,1.0,0.0
12210960,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.9990000128746032,0.4190328419208526,0.3005310595035553,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.7308670878410339,0.1286136209964752,0.1227807477116584,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.8548264503479004,0.2089125216007232,0.146784707903862,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.6929113864898682,0.109370470046997,0.1046290323138237,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.7138205766677856,0.1189872622489929,0.5403136014938354,285.15802001953125,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3857727050781,285.1598815917969,1.0,0.2843014895915985,1.0,1.0,0.0,1.0,-1.4582552909851074,1.4582536220550537,1.7590992911209469e-06,1.1179258823394775,0.8600797057151794,0.8600797057151794,0.0,41.60532379150391,52.0,14035.6171875,-0.0,280.08526611328125,1.0,283.1499938964844,284.5273742675781,291.05767822265625,292.0669250488281,293.1499938964844,293.1499938964844,283.1499938964844,17788.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296560525894165,1.0,0.0,0.0,2.4333038330078125,2.433314800262451,3.950808888930624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.55517578125,0.0,463.1791687011719,1895.4371337890625,0.0,606.787353515625,0.6069795489311218,1.0,0.0,3.0,1.0,0.0
12211020,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.9990000128746032,0.4219664633274078,0.3115222454071045,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.7234877943992615,0.1289384663105011,0.1231592968106269,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.8450338840484619,0.2088642716407776,0.1468056589365005,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.684558629989624,0.1095024347305297,0.1048261225223541,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.7039095163345337,0.1183424890041351,0.5378196835517883,285.1798400878906,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3725280761719,285.18170166015625,1.0,0.2883211076259613,1.0,1.0,0.0,1.0,-1.4691718816757202,1.469170093536377,1.78328969013819e-06,1.1264997720718384,0.8632953763008118,0.8632953763008118,0.0,43.792579650878906,55.0,14236.15625,-0.0,290.330322265625,1.0,283.1499938964844,284.5418395996094,291.05682373046875,292.078125,293.1499938964844,293.1499938964844,283.1499938964844,17757.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342357158660889,1.0,0.0,0.0,2.4424245357513428,2.442435503005981,3.980481722010154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.615234375,0.0,467.58111572265625,1895.4371337890625,0.0,623.9022216796875,0.6089633107185364,1.0,0.0,3.0,1.0,0.0
12211080,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.9990000128746032,0.4219664633274078,0.3115222454071045,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.7234877943992615,0.1289384663105011,0.1231592968106269,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.8450338840484619,0.2088642716407776,0.1468056589365005,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.684558629989624,0.1095024347305297,0.1048261225223541,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.7039095163345337,0.1183424890041351,0.5378196835517883,285.1798400878906,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3725280761719,285.18170166015625,1.0,0.2883211076259613,1.0,1.0,0.0,1.0,-1.4691718816757202,1.469170093536377,1.78328969013819e-06,1.1264997720718384,0.8632953763008118,0.8632953763008118,0.0,43.792579650878906,55.0,14236.15625,-0.0,290.330322265625,1.0,283.1499938964844,284.5418395996094,291.05682373046875,292.078125,293.1499938964844,293.1499938964844,283.1499938964844,17757.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342357158660889,1.0,0.0,0.0,2.4424245357513428,2.442435503005981,3.980481722010154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.615234375,0.0,467.58111572265625,1895.4371337890625,0.0,623.9022216796875,0.6089633107185364,1.0,0.0,3.0,1.0,0.0
12211140,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.9990000128746032,0.4243375360965729,0.3231390714645386,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.7159067392349243,0.129289835691452,0.1235713586211204,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.8354042768478394,0.2088307589292526,0.146843284368515,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.6762332916259766,0.1096572652459144,0.1050533205270767,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010192871094,0.6936562657356262,0.1176766380667686,0.5352640748023987,285.20172119140625,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3572082519531,285.2035827636719,1.0,0.2926334142684936,1.0,1.0,0.0,1.0,-1.480862021446228,1.4808602333068848,1.809489390325325e-06,1.135734796524048,0.8668045401573181,0.8668045401573181,0.0,46.18798065185547,58.0,14442.5078125,-0.0,301.5921325683594,1.0,283.1499938964844,284.5561828613281,291.05426025390625,292.0879211425781,293.1499938964844,293.1499938964844,283.1499938964844,17728.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390329360961914,1.0,0.0,0.0,2.452610969543457,2.452622175216675,4.013753880371951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.5341796875,0.0,472.5658264160156,1895.4371337890625,0.0,642.3504638671875,0.6111894845962524,1.0,0.0,3.0,1.0,0.0
12211200,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.9990000128746032,0.4243375360965729,0.3231390714645386,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.7159067392349243,0.129289835691452,0.1235713586211204,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.8354042768478394,0.2088307589292526,0.146843284368515,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.6762332916259766,0.1096572652459144,0.1050533205270767,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010192871094,0.6936562657356262,0.1176766380667686,0.5352640748023987,285.20172119140625,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3572082519531,285.2035827636719,1.0,0.2926334142684936,1.0,1.0,0.0,1.0,-1.480862021446228,1.4808602333068848,1.809489390325325e-06,1.135734796524048,0.8668045401573181,0.8668045401573181,0.0,46.18798065185547,58.0,14442.5078125,-0.0,301.5921325683594,1.0,283.1499938964844,284.5561828613281,291.05426025390625,292.0879211425781,293.1499938964844,293.1499938964844,283.1499938964844,17728.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390329360961914,1.0,0.0,0.0,2.452610969543457,2.452622175216675,4.013753880371951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.5341796875,0.0,472.5658264160156,1895.4371337890625,0.0,642.3504638671875,0.6111894845962524,1.0,0.0,3.0,1.0,0.0
12211260,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.9990000128746032,0.4266080558300018,0.3345251083374023,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.7089565396308899,0.1300555765628814,0.1242513880133628,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.8268358111381531,0.2091833055019378,0.1470630466938018,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.6691403985023499,0.110225461423397,0.1055465936660766,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235107421875,0.6844817996025085,0.1173896491527557,0.5337987542152405,285.2242736816406,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34442138671875,285.22625732421875,1.0,0.2972131073474884,1.0,1.0,0.0,1.0,-1.4944416284561155,1.4944398403167725,1.8402603245704088e-06,1.1464848518371582,0.8706369400024414,0.8706369400024414,0.0,48.65474319458008,61.0,14663.689453125,-0.0,314.0784606933594,1.0,283.1499938964844,284.57110595703125,291.05096435546875,292.09722900390625,293.1499938964844,293.1499938964844,283.1499938964844,17702.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438154935836792,1.0,0.0,0.0,2.463853359222412,2.463864326477051,4.0506341747459373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.8544921875,0.0,478.135986328125,1895.4371337890625,0.0,661.2855834960938,0.6136550903320312,1.0,0.0,3.0,1.0,0.0
12211320,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.9990000128746032,0.4266080558300018,0.3345251083374023,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.7089565396308899,0.1300555765628814,0.1242513880133628,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.8268358111381531,0.2091833055019378,0.1470630466938018,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.6691403985023499,0.110225461423397,0.1055465936660766,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235107421875,0.6844817996025085,0.1173896491527557,0.5337987542152405,285.2242736816406,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34442138671875,285.22625732421875,1.0,0.2972131073474884,1.0,1.0,0.0,1.0,-1.4944416284561155,1.4944398403167725,1.8402603245704088e-06,1.1464848518371582,0.8706369400024414,0.8706369400024414,0.0,48.65474319458008,61.0,14663.689453125,-0.0,314.0784606933594,1.0,283.1499938964844,284.57110595703125,291.05096435546875,292.09722900390625,293.1499938964844,293.1499938964844,283.1499938964844,17702.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438154935836792,1.0,0.0,0.0,2.463853359222412,2.463864326477051,4.0506341747459373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.8544921875,0.0,478.135986328125,1895.4371337890625,0.0,661.2855834960938,0.6136550903320312,1.0,0.0,3.0,1.0,0.0
12211380,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24957275390625,0.9990000128746032,0.4291547834873199,0.3450061976909637,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.7036099433898926,0.1313173919916153,0.1254138201475143,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.8198615312576294,0.209976851940155,0.1476042419672012,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.6641213893890381,0.1112939938902854,0.1065254062414169,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.6773616671562195,0.1175907477736473,0.5345607995986938,285.2491760253906,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3369140625,285.2513732910156,1.0,0.302071064710617,1.0,1.0,0.0,1.0,-1.5111587047576904,1.5111567974090576,1.8786170130624669e-06,1.159731149673462,0.8748096823692322,0.8748096823692322,0.0,51.07447814941406,64.0,14912.25390625,-0.0,328.14898681640625,1.0,283.1499938964844,284.5879211425781,291.0491027832031,292.1088562011719,293.1499938964844,293.1499938964844,283.1499938964844,17675.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486061573028564,1.0,0.0,0.0,2.4760425090789795,2.4760537147521973,4.0908119558480404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.709228515625,0.0,484.2416687011719,1895.4371337890625,0.0,680.8095703125,0.6163343191146851,1.0,0.0,3.0,1.0,0.0
12211440,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24957275390625,0.9990000128746032,0.4291547834873199,0.3450061976909637,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.7036099433898926,0.1313173919916153,0.1254138201475143,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.8198615312576294,0.209976851940155,0.1476042419672012,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.6641213893890381,0.1112939938902854,0.1065254062414169,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.6773616671562195,0.1175907477736473,0.5345607995986938,285.2491760253906,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3369140625,285.2513732910156,1.0,0.302071064710617,1.0,1.0,0.0,1.0,-1.5111587047576904,1.5111567974090576,1.8786170130624669e-06,1.159731149673462,0.8748096823692322,0.8748096823692322,0.0,51.07447814941406,64.0,14912.25390625,-0.0,328.14898681640625,1.0,283.1499938964844,284.5879211425781,291.0491027832031,292.1088562011719,293.1499938964844,293.1499938964844,283.1499938964844,17675.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486061573028564,1.0,0.0,0.0,2.4760425090789795,2.4760537147521973,4.0908119558480404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.709228515625,0.0,484.2416687011719,1895.4371337890625,0.0,680.8095703125,0.6163343191146851,1.0,0.0,3.0,1.0,0.0
12211500,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.262939453125,0.9990000128746032,0.4305169582366943,0.350028932094574,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7014576196670532,0.1320885270833969,0.1261413544416427,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.816767692565918,0.2104921191930771,0.1479673385620117,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.6621779799461365,0.1119710803031921,0.1071633324027061,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616271972656,0.6743869185447693,0.1178330704569816,0.535636842250824,285.26251220703125,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.33477783203125,285.2647705078125,1.0,0.3046066164970398,1.0,1.0,0.0,1.0,-1.520555019378662,1.5205531120300293,1.9004058913196784e-06,1.167180418968201,0.877036988735199,0.877036988735199,0.0,52.284706115722656,64.0,15045.9755859375,-0.0,335.7940368652344,1.0,283.1499938964844,284.59698486328125,291.04901123046875,292.11602783203125,293.1499938964844,293.1499938964844,283.1499938964844,17662.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510856509208679,1.0,0.0,0.0,2.482508659362793,2.4825198650360107,4.112206397621776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.28759765625,0.0,487.5069580078125,1895.4371337890625,0.0,691.1375732421875,0.6177574992179871,1.0,0.0,3.0,1.0,0.0
12211560,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.9990000128746032,0.4319167733192444,0.3549686670303345,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.6995480060577393,0.1329286843538284,0.1269406825304031,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.813838541507721,0.21106518805027,0.1483747512102127,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.6604969501495361,0.1127199679613113,0.1078752130270004,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.6716942191123962,0.11814746260643,0.5370635986328125,285.2763061523437,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3333740234375,285.27862548828125,1.0,0.3072055280208587,1.0,1.0,0.0,1.0,-1.5305017232894895,1.530499815940857,1.9236490516050253e-06,1.1750667095184326,0.8793560266494751,0.8793560266494751,0.0,53.504173278808594,52.0,15184.8232421875,-0.0,343.8185119628906,1.0,283.1499938964844,284.6063537597656,291.04949951171875,292.1241149902344,293.1499938964844,293.1499938964844,283.1499938964844,17648.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536511540412903,1.0,0.0,0.0,2.489208698272705,2.489220142364502,4.134433311264729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.2451171875,0.0,490.9093933105469,1895.4371337890625,0.0,701.9866943359375,0.6192334890365601,1.0,0.0,3.0,1.0,0.0
12211620,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.9990000128746032,0.4362650215625763,0.3517263233661651,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.7050562500953674,0.134774699807167,0.1286034286022186,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29461669921875,0.817678689956665,0.2123334258794784,0.1492097526788711,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.665743887424469,0.1143838986754417,0.1093667820096015,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.6752939224243164,0.1189627200365066,0.5402857661247253,285.29461669921875,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33990478515625,285.2953491210937,1.0,0.3066214025020599,1.0,1.0,0.0,1.0,-1.5352776050567627,1.53527569770813,1.935017735377187e-06,1.1789857149124146,0.8840955495834351,0.8840955495834351,0.0,52.91918563842773,55.0,15346.0947265625,-0.0,344.64361572265625,1.0,283.1499938964844,284.6151733398437,291.050048828125,292.1375427246094,293.1499938964844,293.1499938964844,283.1499938964844,17626.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588064789772034,1.0,0.0,0.0,2.503191947937012,2.5032033920288086,4.181014787718597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.919921875,0.0,498.0948181152344,1895.4371337890625,0.0,724.2958984375,0.6223219037055969,1.0,0.0,3.0,1.0,0.0
12211680,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.9990000128746032,0.4362650215625763,0.3517263233661651,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.7050562500953674,0.134774699807167,0.1286034286022186,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29461669921875,0.817678689956665,0.2123334258794784,0.1492097526788711,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.665743887424469,0.1143838986754417,0.1093667820096015,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.6752939224243164,0.1189627200365066,0.5402857661247253,285.29461669921875,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33990478515625,285.2953491210937,1.0,0.3066214025020599,1.0,1.0,0.0,1.0,-1.5352776050567627,1.53527569770813,1.935017735377187e-06,1.1789857149124146,0.8840955495834351,0.8840955495834351,0.0,52.91918563842773,55.0,15346.0947265625,-0.0,344.64361572265625,1.0,283.1499938964844,284.6151733398437,291.050048828125,292.1375427246094,293.1499938964844,293.1499938964844,283.1499938964844,17626.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588064789772034,1.0,0.0,0.0,2.503191947937012,2.5032033920288086,4.181014787718597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.919921875,0.0,498.0948181152344,1895.4371337890625,0.0,724.2958984375,0.6223219037055969,1.0,0.0,3.0,1.0,0.0
12211740,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053894042969,0.9990000128746032,0.4415057003498077,0.3500575423240661,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.7091086506843567,0.1364224702119827,0.1301008313894271,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050842285156,0.8202021718025208,0.2134640961885452,0.1499639302492141,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.6697235107421875,0.1158780604600906,0.1107222512364387,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.6780140399932861,0.119841493666172,0.5438624620437622,285.3051452636719,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3573913574219,285.306640625,1.0,0.307445764541626,1.0,1.0,0.0,1.0,-1.5418919324874878,1.541890025138855,1.950540763573372e-06,1.1841447353363037,0.8879609107971191,0.8879609107971191,0.0,52.69630813598633,55.0,15485.30078125,-0.0,347.33642578125,1.0,283.1499938964844,284.6208801269531,291.0475158691406,292.1426086425781,293.1499938964844,293.1499938964844,283.1499938964844,17614.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622242093086243,1.0,0.0,0.0,2.5147359371185303,2.514747381210327,4.219666038807193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.828125,0.0,504.1166687011719,1895.4371337890625,0.0,739.4669189453125,0.6248830556869507,1.0,0.0,3.0,1.0,0.0
12211800,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30908203125,0.9990000128746032,0.4428505301475525,0.3499805629253387,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.308349609375,0.7099131941795349,0.1368566900491714,0.1304999142885208,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.8206046223640442,0.2137631028890609,0.1501659750938415,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.6705424785614014,0.1162719875574112,0.1110843420028686,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081970214844,0.6785293817520142,0.1200898960232734,0.5449089407920837,285.3088073730469,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3619689941406,285.31036376953125,1.0,0.3077784478664398,1.0,1.0,0.0,1.0,-1.5442116260528564,1.544209599494934,1.9560302462195978e-06,1.1859784126281738,0.8889620900154114,0.8889620900154114,0.0,52.7245979309082,58.0,15526.8271484375,-0.0,348.5644836425781,1.0,283.1499938964844,284.623046875,291.04705810546875,292.14422607421875,293.1499938964844,293.1499938964844,283.1499938964844,17611.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629901885986328,1.0,0.0,0.0,2.5176808834075928,2.5176925659179688,4.229555656820594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.44921875,0.0,505.6603393554688,1895.4371337890625,0.0,742.9091796875,0.6255366802215576,1.0,0.0,3.0,1.0,0.0
12211860,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33013916015625,0.9990000128746032,0.4495693147182464,0.3509436249732971,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32928466796875,0.7131514549255371,0.1391610205173492,0.1326349377632141,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.8217553496360779,0.2153595238924026,0.151255577802658,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.6739827394485474,0.1183602958917617,0.113021470606327,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291015625,0.6805099844932556,0.1214796751737594,0.5509123206138611,285.329833984375,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3839111328125,285.3316955566406,1.0,0.3101728558540344,1.0,1.0,0.0,1.0,-1.5587692260742188,1.558767318725586,1.9907247406081297e-06,1.197501301765442,0.8941720724105835,0.8941720724105835,0.0,53.20452880859375,61.0,15760.5986328125,0.0,357.1440124511719,1.0,283.1499938964844,284.6360168457031,291.0478515625,292.1565856933594,293.1499938964844,293.1499938964844,283.1499938964844,17594.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667212009429932,1.0,0.0,0.0,2.5328001976013184,2.5328116416931152,4.2805066868822905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.5087890625,0.0,513.6368408203125,1895.4371337890625,0.0,759.89990234375,0.6288931965827942,1.0,0.0,3.0,1.0,0.0
12211920,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33013916015625,0.9990000128746032,0.4495693147182464,0.3509436249732971,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32928466796875,0.7131514549255371,0.1391610205173492,0.1326349377632141,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.8217553496360779,0.2153595238924026,0.151255577802658,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.6739827394485474,0.1183602958917617,0.113021470606327,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291015625,0.6805099844932556,0.1214796751737594,0.5509123206138611,285.329833984375,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3839111328125,285.3316955566406,1.0,0.3101728558540344,1.0,1.0,0.0,1.0,-1.5587692260742188,1.558767318725586,1.9907247406081297e-06,1.197501301765442,0.8941720724105835,0.8941720724105835,0.0,53.20452880859375,61.0,15760.5986328125,0.0,357.1440124511719,1.0,283.1499938964844,284.6360168457031,291.0478515625,292.1565856933594,293.1499938964844,293.1499938964844,283.1499938964844,17594.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667212009429932,1.0,0.0,0.0,2.5328001976013184,2.5328116416931152,4.2805066868822905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.5087890625,0.0,513.6368408203125,1895.4371337890625,0.0,759.89990234375,0.6288931965827942,1.0,0.0,3.0,1.0,0.0
12211980,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35479736328125,0.9990000128746032,0.4561185836791992,0.3537245988845825,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35382080078125,0.7154005169868469,0.1416603177785873,0.1349732130765915,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543701171875,0.8217697739601135,0.2171058803796768,0.152462750673294,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35357666015625,0.6765299439430237,0.1206189915537834,0.1151393204927444,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.6816463470458984,0.123056523501873,0.5578902363777161,285.3544311523437,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.4031677246094,285.3565368652344,1.0,0.3135488927364349,1.0,1.0,0.0,1.0,-1.5772838592529297,1.5772817134857178,2.035427314694971e-06,1.2121667861938477,0.8997318148612976,0.8997318148612976,0.0,54.145992279052734,64.0,16030.1240234375,0.0,369.14202880859375,1.0,283.1499938964844,284.6518859863281,291.0534973144531,292.1761474609375,293.1499938964844,293.1499938964844,283.1499938964844,17577.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708566904067993,1.0,0.0,0.0,2.548548698425293,2.548560619354248,4.333903689257568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.41943359375,0.0,522.0396118164062,1895.4371337890625,0.0,779.1724243164062,0.6323927044868469,1.0,0.0,3.0,1.0,0.0
12212040,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35479736328125,0.9990000128746032,0.4561185836791992,0.3537245988845825,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35382080078125,0.7154005169868469,0.1416603177785873,0.1349732130765915,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543701171875,0.8217697739601135,0.2171058803796768,0.152462750673294,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35357666015625,0.6765299439430237,0.1206189915537834,0.1151393204927444,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.6816463470458984,0.123056523501873,0.5578902363777161,285.3544311523437,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.4031677246094,285.3565368652344,1.0,0.3135488927364349,1.0,1.0,0.0,1.0,-1.5772838592529297,1.5772817134857178,2.035427314694971e-06,1.2121667861938477,0.8997318148612976,0.8997318148612976,0.0,54.145992279052734,64.0,16030.1240234375,0.0,369.14202880859375,1.0,283.1499938964844,284.6518859863281,291.0534973144531,292.1761474609375,293.1499938964844,293.1499938964844,283.1499938964844,17577.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708566904067993,1.0,0.0,0.0,2.548548698425293,2.548560619354248,4.333903689257568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.41943359375,0.0,522.0396118164062,1895.4371337890625,0.0,779.1724243164062,0.6323927044868469,1.0,0.0,3.0,1.0,0.0
12212100,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3683166503906,0.9990000128746032,0.4592995047569275,0.3557162582874298,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672790527344,0.7162257432937622,0.1429816484451294,0.1362165361642837,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678283691406,0.8214148879051208,0.218034341931343,0.1531093567609787,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670349121094,0.6775124669075012,0.1218098923563957,0.1162629947066307,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670654296875,0.6819302439689636,0.1239049211144447,0.5616887211799622,285.367919921875,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4115600585937,285.3701171875,1.0,0.3155615627765655,1.0,1.0,0.0,1.0,-1.587851643562317,1.5878496170043943,2.0612278603948653e-06,1.220537781715393,0.9026608467102052,0.9026608467102052,0.0,54.77291488647461,64.0,16176.955078125,0.0,376.3423156738281,1.0,283.1499938964844,284.6607360839844,291.05767822265625,292.188232421875,293.1499938964844,293.1499938964844,283.1499938964844,17568.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573232889175415,1.0,0.0,0.0,2.5566840171813965,2.5566956996917725,4.361616277037683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.77392578125,0.0,526.4176635742188,1895.4371337890625,0.0,790.458251953125,0.6342015266418457,1.0,0.0,3.0,1.0,0.0
12212160,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824157714844,0.9990000128746032,0.4624199569225311,0.3580226302146911,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.7169045805931091,0.1443450599908828,0.1375030428171157,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8208793997764587,0.2189953774213791,0.153780996799469,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.381103515625,0.6783471703529358,0.1230365335941314,0.1174238845705986,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811340332031,0.6820681691169739,0.1247857585549354,0.565652072429657,285.38201904296875,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4191589355469,285.3843078613281,1.0,0.317746639251709,1.0,1.0,0.0,1.0,-1.5991226434707642,1.5991206169128418,2.0889715415250976e-06,1.229464054107666,0.9056869149208068,0.9056869149208068,0.0,55.48460388183594,67.0,16330.3837890625,0.0,384.2306213378906,1.0,283.1499938964844,284.6700744628906,291.0622863769531,292.20135498046875,293.1499938964844,293.1499938964844,283.1499938964844,17558.970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758184790611267,1.0,0.0,0.0,2.5649831295013428,2.564995050430298,4.389978585095378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.55810546875,0.0,530.9112548828125,1895.4371337890625,0.0,802.9166870117188,0.6390477418899536,1.0,0.0,3.0,1.0,0.0
