time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212220,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925476074219,0.9990000128746032,0.4660163521766662,0.3611121773719787,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.391845703125,0.7175453901290894,0.1460046917200088,0.1390762478113174,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.8200430870056152,0.2201632857322693,0.1546040326356887,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.6791670322418213,0.1245267912745475,0.1188410520553588,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.6820657253265381,0.1258615404367447,0.5705276727676392,285.39227294921875,284.95001220703125,295.5338134765625,288.0409545898437,295.5311584472656,297.4270935058594,285.3939208984375,1.0,0.3205293118953705,1.0,1.0,0.0,1.0,-1.6132627725601196,1.6132606267929075,2.124108050338691e-06,1.2406599521636963,0.9092746376991272,0.9092746376991272,0.0,56.4265251159668,67.0,16540.337890625,0.0,394.3989868164063,1.0,283.1499938964844,284.67047119140625,291.06915283203125,292.22027587890625,293.1499938964844,293.1499938964844,283.1499938964844,17880.826171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792925357818604,1.0,0.0,0.0,2.599059820175171,2.599071979522705,4.507398045916489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.947265625,0.0,551.5662231445312,1895.4371337890625,0.0,819.9522705078125,0.6445929408073425,1.0,0.0,3.0,1.0,0.0
12212280,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013366699219,0.9990000128746032,0.4684308767318725,0.3634819686412811,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.7178818583488464,0.1471814960241317,0.1401942372322082,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.8193290829658508,0.2209890633821487,0.1551872342824936,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003295898437,0.6796211004257202,0.1255813837051391,0.1198463663458824,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003295898437,0.6819514632225037,0.126625120639801,0.5740013122558594,285.4010314941406,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.43182373046875,285.4028015136719,1.0,0.3225763440132141,1.0,1.0,0.0,1.0,-1.6235271692276,1.6235250234603882,2.14984402191476e-06,1.2487847805023191,0.9118282198905944,0.9118282198905944,0.0,57.143028259277344,70.0,16680.16015625,0.0,401.968505859375,1.0,283.1499938964844,284.674072265625,291.0736389160156,292.2328491210937,293.1499938964844,293.1499938964844,283.1499938964844,17988.787109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818842053413391,1.0,0.0,0.0,2.6143503189086914,2.6143627166748047,4.5605889908983954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.0556640625,0.0,560.80615234375,1895.4371337890625,0.0,832.884521484375,0.6511567234992981,1.0,0.0,3.0,1.0,0.0
12212340,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153747558594,0.9990000128746032,0.4741259217262268,0.3698866665363312,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.7184540033340454,0.1501480191946029,0.1430213004350662,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.8172567486763,0.2230613678693771,0.156657725572586,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.6804600954055786,0.1282326579093933,0.1223824098706245,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.6814020276069641,0.1285484582185745,0.582793116569519,285.4151306152344,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4412536621094,285.4166259765625,1.0,0.3279145658016205,1.0,1.0,0.0,1.0,-1.6499756574630735,1.6499733924865725,2.217047494923463e-06,1.2697083950042725,0.9181179404258728,0.9181179404258728,0.0,59.07710266113281,73.0,17058.658203125,0.0,422.1065673828125,1.0,283.1499938964844,284.67108154296875,291.08526611328125,292.2666931152344,293.1499938964844,293.1499938964844,283.1499938964844,18640.771484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888870358467102,1.0,0.0,0.0,2.6797358989715576,2.679748773574829,4.791564833794837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.87158203125,0.0,602.52197265625,1895.4371337890625,0.0,868.8018798828125,0.6671181917190552,1.0,0.0,3.0,1.0,0.0
12212400,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153747558594,0.9990000128746032,0.4741259217262268,0.3698866665363312,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.7184540033340454,0.1501480191946029,0.1430213004350662,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.8172567486763,0.2230613678693771,0.156657725572586,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.6804600954055786,0.1282326579093933,0.1223824098706245,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.6814020276069641,0.1285484582185745,0.582793116569519,285.4151306152344,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4412536621094,285.4166259765625,1.0,0.3279145658016205,1.0,1.0,0.0,1.0,-1.6499756574630735,1.6499733924865725,2.217047494923463e-06,1.2697083950042725,0.9181179404258728,0.9181179404258728,0.0,59.07710266113281,73.0,17058.658203125,0.0,422.1065673828125,1.0,283.1499938964844,284.67108154296875,291.08526611328125,292.2666931152344,293.1499938964844,293.1499938964844,283.1499938964844,18640.771484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888870358467102,1.0,0.0,0.0,2.6797358989715576,2.679748773574829,4.791564833794837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.87158203125,0.0,602.52197265625,1895.4371337890625,0.0,868.8018798828125,0.6671181917190552,1.0,0.0,3.0,1.0,0.0
12212460,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.9990000128746032,0.4795236587524414,0.3770174086093902,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.7187585234642029,0.1532368510961532,0.1459728181362152,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.814821720123291,0.2252085953950882,0.1581858992576599,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.6809991002082825,0.1309817135334015,0.1250199526548385,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.6805583834648132,0.130546286702156,0.5919616222381592,285.4266357421875,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4479064941406,285.427978515625,1.0,0.333657830953598,1.0,1.0,0.0,1.0,-1.6780891418457031,1.678086757659912,2.2898841507412726e-06,1.2919288873672483,0.9245420098304749,0.9245420098304749,0.0,61.24296569824219,76.0,17459.478515625,0.0,444.4524230957031,1.0,283.1499938964844,284.6642761230469,291.0962829589844,292.30133056640625,293.1499938964844,293.1499938964844,283.1499938964844,19442.814453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965031981468201,1.0,0.0,0.0,2.755462408065796,2.7554759979248047,5.066199832981511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.578125,0.0,653.554443359375,1895.4371337890625,0.0,909.5166625976562,0.6855592131614685,1.0,0.0,3.0,1.0,0.0
12212520,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.9990000128746032,0.4795236587524414,0.3770174086093902,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.7187585234642029,0.1532368510961532,0.1459728181362152,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.814821720123291,0.2252085953950882,0.1581858992576599,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.6809991002082825,0.1309817135334015,0.1250199526548385,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.6805583834648132,0.130546286702156,0.5919616222381592,285.4266357421875,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4479064941406,285.427978515625,1.0,0.333657830953598,1.0,1.0,0.0,1.0,-1.6780891418457031,1.678086757659912,2.2898841507412726e-06,1.2919288873672483,0.9245420098304749,0.9245420098304749,0.0,61.24296569824219,76.0,17459.478515625,0.0,444.4524230957031,1.0,283.1499938964844,284.6642761230469,291.0962829589844,292.30133056640625,293.1499938964844,293.1499938964844,283.1499938964844,19442.814453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965031981468201,1.0,0.0,0.0,2.755462408065796,2.7554759979248047,5.066199832981511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.578125,0.0,653.554443359375,1895.4371337890625,0.0,909.5166625976562,0.6855592131614685,1.0,0.0,3.0,1.0,0.0
12212580,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.9990000128746032,0.4846620857715606,0.3846609890460968,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.7189266681671143,0.1564432978630066,0.1490419656038284,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.8121771812438965,0.2274326682090759,0.1597712785005569,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43658447265625,0.6813732981681824,0.1338235139846801,0.1277517974376678,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43658447265625,0.6795636415481567,0.1326161623001098,0.601481020450592,285.43707275390625,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4523620605469,285.4383544921875,1.0,0.339714765548706,1.0,1.0,0.0,1.0,-1.707563400268555,1.7075610160827637,2.3677951048739487e-06,1.315200686454773,0.931096613407135,0.931096613407135,0.0,63.59670639038086,79.0,17877.966796875,0.0,468.8332824707031,1.0,283.1499938964844,284.6557006835937,291.1068725585937,292.33648681640625,293.1499938964844,293.1499938964844,283.1499938964844,20347.595703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604447603225708,1.0,0.0,0.0,2.83776593208313,2.837780237197876,5.373366889216413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.068359375,0.0,712.2905883789062,1895.4371337890625,0.0,953.8478393554688,0.7055674195289612,1.0,0.0,3.0,1.0,0.0
12212640,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.9990000128746032,0.4846620857715606,0.3846609890460968,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.7189266681671143,0.1564432978630066,0.1490419656038284,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.8121771812438965,0.2274326682090759,0.1597712785005569,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43658447265625,0.6813732981681824,0.1338235139846801,0.1277517974376678,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43658447265625,0.6795636415481567,0.1326161623001098,0.601481020450592,285.43707275390625,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4523620605469,285.4383544921875,1.0,0.339714765548706,1.0,1.0,0.0,1.0,-1.707563400268555,1.7075610160827637,2.3677951048739487e-06,1.315200686454773,0.931096613407135,0.931096613407135,0.0,63.59670639038086,79.0,17877.966796875,0.0,468.8332824707031,1.0,283.1499938964844,284.6557006835937,291.1068725585937,292.33648681640625,293.1499938964844,293.1499938964844,283.1499938964844,20347.595703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604447603225708,1.0,0.0,0.0,2.83776593208313,2.837780237197876,5.373366889216413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.068359375,0.0,712.2905883789062,1895.4371337890625,0.0,953.8478393554688,0.7055674195289612,1.0,0.0,3.0,1.0,0.0
12212700,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.9990000128746032,0.4871471226215362,0.3886168301105499,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.7189950942993164,0.1580905318260193,0.1506198644638061,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.810817539691925,0.2285748720169067,0.160586342215538,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.6815354228019714,0.1352783739566803,0.1291519999504089,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.6790494918823242,0.1336786299943924,0.6063724756240845,285.4404602050781,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4539489746094,285.44140625,1.0,0.3428376019001007,1.0,1.0,0.0,1.0,-1.7227399349212646,1.7227375507354736,2.408529098829604e-06,1.3271734714508057,0.934403121471405,0.934403121471405,0.0,64.83179473876953,79.0,18100.552734375,0.0,481.745361328125,1.0,283.1499938964844,284.6482238769531,291.1124267578125,292.3550720214844,293.1499938964844,293.1499938964844,283.1499938964844,20943.931640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085081696510315,1.0,0.0,0.0,2.888557910919189,2.8885726928710938,5.56743941615423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.8447265625,0.0,750.40576171875,1895.4371337890625,0.0,977.20166015625,0.7151447534561157,1.0,0.0,3.0,1.0,0.0
12212760,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.9990000128746032,0.489581286907196,0.3926390707492828,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.447021484375,0.7190662026405334,0.1597677767276764,0.1522262394428253,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.8094459176063538,0.2297373861074447,0.1614152789115905,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.6816929578781128,0.1367551982402801,0.130573570728302,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.678537905216217,0.1347596645355224,0.6113486886024475,285.44732666015625,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4552001953125,285.4486083984375,1.0,0.3460131585597992,1.0,1.0,0.0,1.0,-1.7381747961044312,1.73817241191864,2.450385636620922e-06,1.339342713356018,0.9377871751785278,0.9377871751785278,0.0,66.1006851196289,82.0,18310.798828125,0.0,495.1202697753906,1.0,283.1499938964844,284.64666748046875,291.1175537109375,292.3724060058594,293.1499938964844,293.1499938964844,283.1499938964844,21320.98828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125532984733582,1.0,0.0,0.0,2.924000740051269,2.924015998840332,5.704903855985322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.3662109375,0.0,777.529296875,1895.4371337890625,0.0,1000.9208984375,0.7265045046806335,1.0,0.0,3.0,1.0,0.0
12212820,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.9990000128746032,0.4943205416202545,0.4008045196533203,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.7192637324333191,0.1632124632596969,0.1555266678333282,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.8067229390144348,0.2321247160434723,0.1631189733743667,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.6820412278175354,0.1397733688354492,0.1334805786609649,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.6775749325752258,0.1369789242744445,0.6215680241584778,285.4579772949219,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4569091796875,285.4592590332031,1.0,0.3524945676326751,1.0,1.0,0.0,1.0,-1.769747614860535,1.769745111465454,2.5373501557623968e-06,1.3642128705978394,0.9446221590042114,0.9446221590042114,0.0,68.72230529785156,70.0,18755.705078125,0.0,523.210205078125,1.0,283.1499938964844,284.637939453125,291.1287536621094,292.40948486328125,293.1499938964844,293.1499938964844,283.1499938964844,22342.296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207475662231445,1.0,0.0,0.0,3.0125794410705566,3.0125954151153564,6.055784069758374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.5078125,0.0,848.5632934570312,1895.4371337890625,0.0,1050.3277587890625,0.7479842305183411,1.0,0.0,3.0,1.0,0.0
12212880,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.9990000128746032,0.4943205416202545,0.4008045196533203,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.7192637324333191,0.1632124632596969,0.1555266678333282,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.8067229390144348,0.2321247160434723,0.1631189733743667,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.6820412278175354,0.1397733688354492,0.1334805786609649,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.6775749325752258,0.1369789242744445,0.6215680241584778,285.4579772949219,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4569091796875,285.4592590332031,1.0,0.3524945676326751,1.0,1.0,0.0,1.0,-1.769747614860535,1.769745111465454,2.5373501557623968e-06,1.3642128705978394,0.9446221590042114,0.9446221590042114,0.0,68.72230529785156,70.0,18755.705078125,0.0,523.210205078125,1.0,283.1499938964844,284.637939453125,291.1287536621094,292.40948486328125,293.1499938964844,293.1499938964844,283.1499938964844,22342.296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207475662231445,1.0,0.0,0.0,3.0125794410705566,3.0125954151153564,6.055784069758374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.5078125,0.0,848.5632934570312,1895.4371337890625,0.0,1050.3277587890625,0.7479842305183411,1.0,0.0,3.0,1.0,0.0
12212940,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45965576171875,0.9990000128746032,0.4994485974311828,0.3975479900836944,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.7252646684646606,0.1663232296705246,0.1584163159132003,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45965576171875,0.8113115429878235,0.2342675030231475,0.1645834594964981,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.6885972619056702,0.1424853205680847,0.1360002011060714,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.6829391121864319,0.1389884054660797,0.6303560733795166,285.45965576171875,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4635009765625,285.45965576171875,1.0,0.3534436225891113,1.0,1.0,0.0,1.0,-1.7846559286117554,1.7846533060073853,2.5792612632358214e-06,1.3761147260665894,0.9506241679191588,0.9506241679191588,0.0,68.29347229003906,70.0,19043.244140625,0.0,531.7140502929688,1.0,283.1499938964844,284.6221618652344,291.1379089355469,292.43914794921875,293.1499938964844,293.1499938964844,283.1499938964844,23307.98046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278283596038818,1.0,0.0,0.0,3.093919277191162,3.0939362049102783,6.387211328728881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.76220703125,0.0,917.5392456054688,1895.4371337890625,0.0,1094.4490966796875,0.764748215675354,1.0,0.0,3.0,1.0,0.0
12213000,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.9990000128746032,0.5003472566604614,0.3963693678379059,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.72648686170578,0.1667536050081253,0.1588087677955627,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.8124094605445862,0.2345625311136245,0.1647796928882599,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.6899409890174866,0.1428598910570144,0.136340782046318,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.6841211318969727,0.1392702907323837,0.6315476894378662,285.4595947265625,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.46563720703125,285.45953369140625,1.0,0.3533057570457458,1.0,1.0,0.0,1.0,-1.7857874631881714,1.7857849597930908,2.5824579097388778e-06,1.3770171403884888,0.9514384865760804,0.9514384865760804,0.0,68.04226684570312,73.0,19071.41796875,0.0,531.6995849609375,1.0,283.1499938964844,284.620361328125,291.1387023925781,292.4421081542969,293.1499938964844,293.1499938964844,283.1499938964844,23399.1875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287115216255188,1.0,0.0,0.0,3.102222204208374,3.1022391319274902,6.421539069378923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.25830078125,0.0,924.7295532226562,1895.4371337890625,0.0,1100.0433349609375,0.7697068452835083,1.0,0.0,3.0,1.0,0.0
12213060,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586181640625,0.9990000128746032,0.5083773732185364,0.3938345611095428,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.7327054142951965,0.1704214513301849,0.1622163355350494,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.8167794346809387,0.237067699432373,0.1664927750825882,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.6968309879302979,0.1460492461919784,0.1393038034439087,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.689801037311554,0.1417273730039596,0.6422402858734131,285.4585266113281,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.487548828125,285.4591979980469,1.0,0.3558495640754699,1.0,1.0,0.0,1.0,-1.8052823543548584,1.8052797317504885,2.6374902972747805e-06,1.3922500610351562,0.9581907987594604,0.9581907987594604,0.0,67.89139556884766,76.0,19403.89453125,0.0,544.26318359375,1.0,283.1499938964844,284.60333251953125,291.1449279785156,292.4669494628906,293.1499938964844,293.1499938964844,283.1499938964844,24481.70703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353515386581421,1.0,0.0,0.0,3.1918785572052,3.191896438598633,6.798076697123179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.84814453125,0.0,1005.350830078125,1895.4371337890625,0.0,1142.733642578125,0.7914264798164368,1.0,0.0,3.0,1.0,0.0
12213120,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586181640625,0.9990000128746032,0.5083773732185364,0.3938345611095428,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.7327054142951965,0.1704214513301849,0.1622163355350494,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.8167794346809387,0.237067699432373,0.1664927750825882,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.6968309879302979,0.1460492461919784,0.1393038034439087,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.689801037311554,0.1417273730039596,0.6422402858734131,285.4585266113281,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.487548828125,285.4591979980469,1.0,0.3558495640754699,1.0,1.0,0.0,1.0,-1.8052823543548584,1.8052797317504885,2.6374902972747805e-06,1.3922500610351562,0.9581907987594604,0.9581907987594604,0.0,67.89139556884766,76.0,19403.89453125,0.0,544.26318359375,1.0,283.1499938964844,284.60333251953125,291.1449279785156,292.4669494628906,293.1499938964844,293.1499938964844,283.1499938964844,24481.70703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353515386581421,1.0,0.0,0.0,3.1918785572052,3.191896438598633,6.798076697123179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.84814453125,0.0,1005.350830078125,1895.4371337890625,0.0,1142.733642578125,0.7914264798164368,1.0,0.0,3.0,1.0,0.0
12213180,297.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.9990000128746032,0.5163993835449219,0.3940682709217071,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.7375056147575378,0.174222931265831,0.1657765358686447,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.8193853497505188,0.2396586537361145,0.1682827174663543,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.7021254897117615,0.1493449360132217,0.1423946171998977,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.6940419673919678,0.144332617521286,0.6537752151489258,285.4636535644531,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50799560546875,285.4646301269531,1.0,0.3595263361930847,1.0,1.0,0.0,1.0,-1.8295464515686035,1.829543709754944,2.7070605028711725e-06,1.411287546157837,0.9650620222091676,0.9650620222091676,0.0,68.50740814208984,79.0,19784.845703125,0.0,562.7178955078125,1.0,283.1499938964844,284.59130859375,291.1552124023437,292.49755859375,293.1499938964844,293.1499938964844,283.1499938964844,25575.12890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413596868515015,1.0,0.0,0.0,3.2811429500579834,3.2811615467071533,7.183624006756872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.1171875,0.0,1090.0946044921875,1895.4371337890625,0.0,1182.3046875,0.813036322593689,1.0,0.0,3.0,1.0,0.0
12213240,297.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.9990000128746032,0.5163993835449219,0.3940682709217071,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.7375056147575378,0.174222931265831,0.1657765358686447,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.8193853497505188,0.2396586537361145,0.1682827174663543,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.7021254897117615,0.1493449360132217,0.1423946171998977,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.6940419673919678,0.144332617521286,0.6537752151489258,285.4636535644531,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50799560546875,285.4646301269531,1.0,0.3595263361930847,1.0,1.0,0.0,1.0,-1.8295464515686035,1.829543709754944,2.7070605028711725e-06,1.411287546157837,0.9650620222091676,0.9650620222091676,0.0,68.50740814208984,79.0,19784.845703125,0.0,562.7178955078125,1.0,283.1499938964844,284.59130859375,291.1552124023437,292.49755859375,293.1499938964844,293.1499938964844,283.1499938964844,25575.12890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413596868515015,1.0,0.0,0.0,3.2811429500579834,3.2811615467071533,7.183624006756872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.1171875,0.0,1090.0946044921875,1895.4371337890625,0.0,1182.3046875,0.813036322593689,1.0,0.0,3.0,1.0,0.0
12213300,297.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.9990000128746032,0.5203187465667725,0.3949098289012909,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.7395423054695129,0.1761728227138519,0.1676102429628372,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661560058594,0.8202444314956665,0.2409883141517639,0.1692064106464386,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.704351544380188,0.1510313898324966,0.1439837366342544,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.6957750916481018,0.1456774026155471,0.6597806811332703,285.4661865234375,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.51690673828125,285.4668884277344,1.0,0.3617177903652191,1.0,1.0,0.0,1.0,-1.8429861068725584,1.842983365058899,2.7460512228572043e-06,1.4218274354934692,0.9685302376747132,0.9685302376747132,0.0,69.0189437866211,79.0,19994.396484375,0.0,573.655029296875,1.0,283.1499938964844,284.5839233398437,291.1624450683594,292.5163269042969,293.1499938964844,293.1499938964844,283.1499938964844,26249.345703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444424390792847,1.0,0.0,0.0,3.333482027053833,3.33350133895874,7.414630545099499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.96142578125,0.0,1142.0843505859375,1895.4371337890625,0.0,1202.9486083984375,0.8229311108589172,1.0,0.0,3.0,1.0,0.0
12213360,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726867675781,0.9990000128746032,0.5241627097129822,0.3961733877658844,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.7413667440414429,0.1781552731990814,0.1694783568382263,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47247314453125,0.8208501935005188,0.2423414438962936,0.170148491859436,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.7063314318656921,0.152743250131607,0.1456005424261093,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721374511719,0.6972751617431641,0.1470455080270767,0.6659149527549744,285.4725341796875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5248413085937,285.4736633300781,1.0,0.3641136884689331,1.0,1.0,0.0,1.0,-1.8571839332580569,1.857181191444397,2.787592620734358e-06,1.432957649230957,0.9720775485038756,0.9720775485038756,0.0,69.650634765625,82.0,20198.826171875,0.0,585.6475219726562,1.0,283.1499938964844,284.58270263671875,291.170166015625,292.5352783203125,293.1499938964844,293.1499938964844,283.1499938964844,26670.669921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476285457611084,1.0,0.0,0.0,3.369518518447876,3.3695383071899414,7.575808922410943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.33837890625,0.0,1178.4947509765625,1895.4371337890625,0.0,1224.5223388671875,0.8344187140464783,1.0,0.0,3.0,1.0,0.0
12213420,297.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.484130859375,0.9990000128746032,0.5316426157951355,0.3996891677379608,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.7445229291915894,0.1822093278169632,0.1733098030090332,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838562011719,0.8214902877807617,0.2451142221689224,0.1720869541168213,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.7097086906433105,0.1562361866235733,0.1489104777574539,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.6997266411781311,0.1498390138149261,0.6785021424293518,285.48394775390625,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5381164550781,285.4852294921875,1.0,0.369393527507782,1.0,1.0,0.0,1.0,-1.8874223232269287,1.8874194622039795,2.877262659239932e-06,1.4566466808319092,0.9792624115943908,0.9792624115943908,0.0,71.2043685913086,85.0,20639.04296875,0.0,612.3900756835938,1.0,283.1499938964844,284.5765380859375,291.18756103515625,292.5777282714844,293.1499938964844,293.1499938964844,283.1499938964844,27774.8046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545151472091675,1.0,0.0,0.0,3.457486629486084,3.457507371902466,7.976536267051415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.61572265625,0.0,1271.0535888671875,1895.4371337890625,0.0,1271.9630126953125,0.8556891083717346,1.0,0.0,3.0,1.0,0.0
12213480,297.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.484130859375,0.9990000128746032,0.5316426157951355,0.3996891677379608,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.7445229291915894,0.1822093278169632,0.1733098030090332,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838562011719,0.8214902877807617,0.2451142221689224,0.1720869541168213,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.7097086906433105,0.1562361866235733,0.1489104777574539,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.6997266411781311,0.1498390138149261,0.6785021424293518,285.48394775390625,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5381164550781,285.4852294921875,1.0,0.369393527507782,1.0,1.0,0.0,1.0,-1.8874223232269287,1.8874194622039795,2.877262659239932e-06,1.4566466808319092,0.9792624115943908,0.9792624115943908,0.0,71.2043685913086,85.0,20639.04296875,0.0,612.3900756835938,1.0,283.1499938964844,284.5765380859375,291.18756103515625,292.5777282714844,293.1499938964844,293.1499938964844,283.1499938964844,27774.8046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545151472091675,1.0,0.0,0.0,3.457486629486084,3.457507371902466,7.976536267051415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.61572265625,0.0,1271.0535888671875,1895.4371337890625,0.0,1271.9630126953125,0.8556891083717346,1.0,0.0,3.0,1.0,0.0
12213540,297.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979858398437,0.9990000128746032,0.5388618111610413,0.4042901992797851,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.7471463680267334,0.1863804459571838,0.1772632598876953,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976806640625,0.8215306401252747,0.2479761391878128,0.1740953028202057,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7124050259590149,0.1598195433616638,0.1523172259330749,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.7015798687934875,0.1527013033628463,0.6914581060409546,285.4977722167969,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5482177734375,285.4991455078125,1.0,0.3752184510231018,1.0,1.0,0.0,1.0,-1.919753909111023,1.919750928878784,2.9749264740530634e-06,1.4819512367248535,0.9866496324539183,0.9866496324539183,0.0,73.09044647216797,88.0,21101.212890625,0.0,642.55224609375,1.0,283.1499938964844,284.5726318359375,291.2055053710937,292.62255859375,293.1499938964844,293.1499938964844,283.1499938964844,28876.15625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620001196861267,1.0,0.0,0.0,3.544421672821045,3.544443368911743,8.38270239000849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.32861328125,0.0,1367.0889892578125,1895.4371337890625,0.0,1324.748046875,0.8766984939575195,1.0,0.0,3.0,1.0,0.0
12213600,297.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979858398437,0.9990000128746032,0.5388618111610413,0.4042901992797851,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.7471463680267334,0.1863804459571838,0.1772632598876953,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976806640625,0.8215306401252747,0.2479761391878128,0.1740953028202057,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7124050259590149,0.1598195433616638,0.1523172259330749,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.7015798687934875,0.1527013033628463,0.6914581060409546,285.4977722167969,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5482177734375,285.4991455078125,1.0,0.3752184510231018,1.0,1.0,0.0,1.0,-1.919753909111023,1.919750928878784,2.9749264740530634e-06,1.4819512367248535,0.9866496324539183,0.9866496324539183,0.0,73.09044647216797,88.0,21101.212890625,0.0,642.55224609375,1.0,283.1499938964844,284.5726318359375,291.2055053710937,292.62255859375,293.1499938964844,293.1499938964844,283.1499938964844,28876.15625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620001196861267,1.0,0.0,0.0,3.544421672821045,3.544443368911743,8.38270239000849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.32861328125,0.0,1367.0889892578125,1895.4371337890625,0.0,1324.748046875,0.8766984939575195,1.0,0.0,3.0,1.0,0.0
12213660,297.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.9990000128746032,0.5458634495735168,0.4096741080284118,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.7494010329246521,0.1906621605157852,0.181329920887947,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.8211750388145447,0.2509237229824066,0.1761695444583892,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.714638888835907,0.1634879410266876,0.1558130532503128,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.7030171155929565,0.1556257158517837,0.7047346234321594,285.5132751464844,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55572509765625,285.51470947265625,1.0,0.3814566433429718,1.0,1.0,0.0,1.0,-1.9537336826324463,1.953730583190918,3.0795390557614155e-06,1.5085188150405884,0.9942550659179688,0.9942550659179688,0.0,75.23615264892578,91.0,21581.25390625,0.0,675.7633666992188,1.0,283.1499938964844,284.57037353515625,291.2232360839844,292.66845703125,293.1499938964844,293.1499938964844,283.1499938964844,29978.59765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699044108390808,1.0,0.0,0.0,3.630598783493042,3.6306214332580566,8.795282724349818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.07958984375,0.0,1466.876953125,1895.4371337890625,0.0,1381.8240966796875,0.8975136876106262,1.0,0.0,3.0,1.0,0.0
12213720,297.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.9990000128746032,0.5458634495735168,0.4096741080284118,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.7494010329246521,0.1906621605157852,0.181329920887947,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.8211750388145447,0.2509237229824066,0.1761695444583892,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.714638888835907,0.1634879410266876,0.1558130532503128,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.7030171155929565,0.1556257158517837,0.7047346234321594,285.5132751464844,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55572509765625,285.51470947265625,1.0,0.3814566433429718,1.0,1.0,0.0,1.0,-1.9537336826324463,1.953730583190918,3.0795390557614155e-06,1.5085188150405884,0.9942550659179688,0.9942550659179688,0.0,75.23615264892578,91.0,21581.25390625,0.0,675.7633666992188,1.0,283.1499938964844,284.57037353515625,291.2232360839844,292.66845703125,293.1499938964844,293.1499938964844,283.1499938964844,29978.59765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699044108390808,1.0,0.0,0.0,3.630598783493042,3.6306214332580566,8.795282724349818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.07958984375,0.0,1466.876953125,1895.4371337890625,0.0,1381.8240966796875,0.8975136876106262,1.0,0.0,3.0,1.0,0.0
12213780,297.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.9990000128746032,0.5526893734931946,0.4156044423580169,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.7514171600341797,0.1950494199991226,0.1855026483535766,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.530029296875,0.8205792307853699,0.253953218460083,0.1783055812120437,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296325683594,0.7165767550468445,0.1672370582818985,0.1593915820121765,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295715332031,0.7041847109794617,0.1586093008518219,0.7183055281639099,285.5301208496094,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5613098144531,285.5316772460937,1.0,0.3880073428153991,1.0,1.0,0.0,1.0,-1.9890249967575075,1.9890217781066888,3.1903027775115333e-06,1.5360840559005735,1.0,1.0,0.0,77.58460235595703,94.0,22075.513671875,0.0,711.7469482421875,1.0,283.1499938964844,284.5696105957031,291.2406616210937,292.7149353027344,293.1499938964844,293.1499938964844,283.1499938964844,31119.728515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780552864074707,1.0,0.0,0.0,3.715477228164673,3.715501070022583,9.211333349412598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.6533203125,0.0,1570.072509765625,1895.4371337890625,0.0,1442.0609130859375,0.9180184602737428,1.0,0.0,3.0,1.0,0.0
12213840,297.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.9990000128746032,0.5526893734931946,0.4156044423580169,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.7514171600341797,0.1950494199991226,0.1855026483535766,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.530029296875,0.8205792307853699,0.253953218460083,0.1783055812120437,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296325683594,0.7165767550468445,0.1672370582818985,0.1593915820121765,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295715332031,0.7041847109794617,0.1586093008518219,0.7183055281639099,285.5301208496094,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5613098144531,285.5316772460937,1.0,0.3880073428153991,1.0,1.0,0.0,1.0,-1.9890249967575075,1.9890217781066888,3.1903027775115333e-06,1.5360840559005735,1.0,1.0,0.0,77.58460235595703,94.0,22075.513671875,0.0,711.7469482421875,1.0,283.1499938964844,284.5696105957031,291.2406616210937,292.7149353027344,293.1499938964844,293.1499938964844,283.1499938964844,31119.728515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780552864074707,1.0,0.0,0.0,3.715477228164673,3.715501070022583,9.211333349412598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.6533203125,0.0,1570.072509765625,1895.4371337890625,0.0,1442.0609130859375,0.9180184602737428,1.0,0.0,3.0,1.0,0.0
12213900,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5383605957031,0.9990000128746032,0.5560489296913147,0.4187163710594177,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.752369225025177,0.1972824931144714,0.1876280754804611,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380859375,0.8202297687530518,0.2554988265037536,0.1793964952230453,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53778076171875,0.7174734473228455,0.1691416501998901,0.1612110733985901,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7047044634819031,0.1601236462593078,0.7252001166343689,285.5381774902344,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.56353759765625,285.5395812988281,1.0,0.3913765549659729,1.0,1.0,0.0,1.0,-2.007089138031006,2.0070858001708984,3.247821496188408e-06,1.5501827001571655,1.0,1.0,0.0,78.82096099853516,94.0,22331.345703125,0.0,730.720458984375,1.0,283.1499938964844,284.56817626953125,291.2493896484375,292.73883056640625,293.1499938964844,293.1499938964844,283.1499938964844,31910.099609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821920871734619,1.0,0.0,0.0,3.762599229812622,3.7626235485076895,9.4464627409252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.60400390625,0.0,1630.5406494140625,1895.4371337890625,0.0,1473.150390625,0.926722288131714,1.0,0.0,3.0,1.0,0.0
12213960,297.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55010986328125,0.9990000128746032,0.5593817234039307,0.4219018220901489,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495300292969,0.7532984018325806,0.1995435357093811,0.1897796690464019,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497436523437,0.8198614716529846,0.2570669949054718,0.1805025339126587,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5493469238281,0.7183375954627991,0.1710675507783889,0.1630506515502929,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492858886719,0.7051970958709717,0.161654531955719,0.7321681380271912,285.54986572265625,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5654602050781,285.5515441894531,1.0,0.394798994064331,1.0,1.0,0.0,1.0,-2.0254034996032715,2.025400400161743,3.306701955807512e-06,1.5644699335098269,1.0,1.0,0.0,80.09293365478516,97.0,22578.12890625,0.0,750.3284912109375,1.0,283.1499938964844,284.57244873046875,291.2577209472656,292.7615966796875,293.1499938964844,293.1499938964844,283.1499938964844,32410.4921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863024830818176,1.0,0.0,0.0,3.7919867038726807,3.792011260986328,9.594599532647408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.74462890625,0.0,1669.04541015625,1895.4371337890625,0.0,1504.376953125,0.936719000339508,1.0,0.0,3.0,1.0,0.0
12214020,297.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719299316406,0.9990000128746032,0.5659883618354797,0.4284014403820038,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.7551388740539551,0.204144611954689,0.1941599547863006,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.8191277384757996,0.2602668702602386,0.1827613413333892,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57110595703125,0.7200207710266113,0.1749794483184814,0.1667891889810562,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.706158459186554,0.1647645980119705,0.7463307976722717,285.5716857910156,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5687255859375,285.573486328125,1.0,0.4017686247825622,1.0,1.0,0.0,1.0,-2.062680721282959,2.062677383422852,3.4282952583453152e-06,1.5935291051864624,1.0,1.0,0.0,82.72013092041016,100.0,23090.029296875,0.0,791.341796875,1.0,283.1499938964844,284.5777282714844,291.2748718261719,292.80877685546875,293.1499938964844,293.1499938964844,283.04998779296875,33641.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945666074752808,1.0,0.0,0.0,3.863302230834961,3.863327980041504,9.958883993022027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.96484375,0.0,1764.9967041015625,1895.4371337890625,0.0,1568.1402587890625,0.9531914591789246,1.0,0.0,3.0,1.0,0.0
