time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214080,297.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719299316406,0.9990000128746032,0.5659883618354797,0.4284014403820038,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.7551388740539551,0.204144611954689,0.1941599547863006,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.8191277384757996,0.2602668702602386,0.1827613413333892,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57110595703125,0.7200207710266113,0.1749794483184814,0.1667891889810562,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.706158459186554,0.1647645980119705,0.7463307976722717,285.5716857910156,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5687255859375,285.573486328125,1.0,0.4017686247825622,1.0,1.0,0.0,1.0,-2.062680721282959,2.062677383422852,3.4282952583453152e-06,1.5935291051864624,1.0,1.0,0.0,82.72013092041016,100.0,23090.029296875,0.0,791.341796875,1.0,283.1499938964844,284.5777282714844,291.2748718261719,292.80877685546875,293.1499938964844,293.1499938964844,283.04998779296875,33641.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945666074752808,1.0,0.0,0.0,3.863302230834961,3.863327980041504,9.958883993022027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.96484375,0.0,1764.9967041015625,1895.4371337890625,0.0,1568.1402587890625,0.9531914591789246,1.0,0.0,3.0,1.0,0.0
12214140,297.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187072753906,0.9990000128746032,0.5718035101890564,0.4349697828292846,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.7566779851913452,0.2085085213184356,0.1983738243579864,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185546875,0.8181942701339722,0.2631980776786804,0.1848924309015274,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7213944792747498,0.1786765605211258,0.170375719666481,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7068405747413635,0.1676787137985229,0.7598579525947571,285.51861572265625,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.568359375,285.5194702148437,1.0,0.4085701107978821,1.0,1.0,0.0,1.0,-2.098743200302124,2.098739624023437,3.5481734812492505e-06,1.6216257810592651,1.0,1.0,0.0,85.37808990478516,100.0,23754.15625,0.0,832.690185546875,1.0,283.052490234375,284.5014038085937,291.3126525878906,292.8994140625,293.1499938964844,293.1499938964844,283.04998779296875,34619.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081249356269836,1.0,0.0,0.0,3.919054746627808,3.919081211090088,1.024839662022714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.71435546875,0.0,1842.5186767578125,1895.4371337890625,0.0,1675.4539794921875,0.964787483215332,1.0,0.0,3.0,1.0,0.0
12214200,297.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51922607421875,0.9990000128746032,0.5720378756523132,0.4352559745311737,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189819335937,0.7567307949066162,0.2086897492408752,0.1985468417406082,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51904296875,0.8181434869766235,0.2633184790611267,0.184977650642395,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189208984375,0.7214406728744507,0.1788297146558761,0.1705226451158523,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188903808594,0.706856906414032,0.167798638343811,0.7604078054428101,285.51910400390625,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5682678222656,285.5201110839844,1.0,0.4088544249534607,1.0,1.0,0.0,1.0,-2.100233793258667,2.10023045539856,3.5531757021090016e-06,1.622786521911621,1.0,1.0,0.0,85.49270629882812,103.0,23774.1796875,0.0,834.4435424804688,1.0,283.0521240234375,284.50146484375,291.3124389648437,292.8998107910156,293.1499938964844,293.1499938964844,282.75,34647.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085275650024414,1.0,0.0,0.0,3.920640707015991,3.920667171478272,1.0256693485644064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.18994140625,0.0,1844.756591796875,1895.4371337890625,0.0,1678.6900634765625,0.9651652574539183,1.0,0.0,3.0,1.0,0.0
12214260,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31182861328125,0.9990000128746032,0.576452910900116,0.4431172609329223,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122253417969,0.7573566436767578,0.2128120511770248,0.202645257115364,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3120422363281,0.8161216378211975,0.265727162361145,0.1868518888950348,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.7219437956809998,0.1822910904884338,0.1739893853664398,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.7065297961235046,0.170417308807373,0.7731227278709412,285.3119506835937,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5572509765625,285.3115539550781,1.0,0.4159277081489563,1.0,1.0,0.0,1.0,-2.136285781860352,2.136281967163086,3.675334255603957e-06,1.6508709192276,1.0,1.0,0.0,88.5372085571289,106.0,24790.228515625,0.0,878.5067138671875,1.0,282.7562255859375,284.25732421875,291.3680114746094,293.0468444824219,293.1499938964844,293.1499938964844,282.45001220703125,35191.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331929802894592,1.0,0.0,0.0,3.9513306617736816,3.95135760307312,1.0417896874059809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.22412109375,0.0,1888.4178466796875,1895.4371337890625,0.0,1881.89892578125,0.972466766834259,1.0,0.0,3.0,1.0,0.0
12214320,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31182861328125,0.9990000128746032,0.576452910900116,0.4431172609329223,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122253417969,0.7573566436767578,0.2128120511770248,0.202645257115364,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3120422363281,0.8161216378211975,0.265727162361145,0.1868518888950348,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.7219437956809998,0.1822910904884338,0.1739893853664398,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.7065297961235046,0.170417308807373,0.7731227278709412,285.3119506835937,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5572509765625,285.3115539550781,1.0,0.4159277081489563,1.0,1.0,0.0,1.0,-2.136285781860352,2.136281967163086,3.675334255603957e-06,1.6508709192276,1.0,1.0,0.0,88.5372085571289,106.0,24790.228515625,0.0,878.5067138671875,1.0,282.7562255859375,284.25732421875,291.3680114746094,293.0468444824219,293.1499938964844,293.1499938964844,282.45001220703125,35191.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331929802894592,1.0,0.0,0.0,3.9513306617736816,3.95135760307312,1.0417896874059809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.22412109375,0.0,1888.4178466796875,1895.4371337890625,0.0,1881.89892578125,0.972466766834259,1.0,0.0,3.0,1.0,0.0
12214380,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.9990000128746032,0.5792563557624817,0.452099859714508,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7568364143371582,0.2165154963731765,0.206318587064743,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8128780126571655,0.2675685286521911,0.1882834583520889,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.7213591933250427,0.1853537410497665,0.1770578473806381,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.7049273252487183,0.172580674290657,0.783721923828125,285.0995483398437,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5362243652344,285.0992126464844,1.0,0.4228365421295166,1.0,1.0,0.0,1.0,-2.169623374938965,2.169619560241699,3.790244136325782e-06,1.6768203973770142,1.0,1.0,0.0,91.8606414794922,109.0,25790.638671875,0.0,922.3135986328124,1.0,282.4561462402344,284.01043701171875,291.3760681152344,293.1250305175781,293.1499938964844,293.1499938964844,282.1499938964844,35518.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551763653755188,1.0,0.0,0.0,3.969626665115357,3.969653844833374,1.051459662448906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.36669921875,0.0,1914.771728515625,1895.4371337890625,0.0,2070.39892578125,0.9768190383911132,1.0,0.0,3.0,1.0,0.0
12214440,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.9990000128746032,0.5792563557624817,0.452099859714508,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7568364143371582,0.2165154963731765,0.206318587064743,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8128780126571655,0.2675685286521911,0.1882834583520889,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.7213591933250427,0.1853537410497665,0.1770578473806381,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.7049273252487183,0.172580674290657,0.783721923828125,285.0995483398437,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5362243652344,285.0992126464844,1.0,0.4228365421295166,1.0,1.0,0.0,1.0,-2.169623374938965,2.169619560241699,3.790244136325782e-06,1.6768203973770142,1.0,1.0,0.0,91.8606414794922,109.0,25790.638671875,0.0,922.3135986328124,1.0,282.4561462402344,284.01043701171875,291.3760681152344,293.1250305175781,293.1499938964844,293.1499938964844,282.1499938964844,35518.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551763653755188,1.0,0.0,0.0,3.969626665115357,3.969653844833374,1.051459662448906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.36669921875,0.0,1914.771728515625,1895.4371337890625,0.0,2070.39892578125,0.9768190383911132,1.0,0.0,3.0,1.0,0.0
12214500,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.5802257657051086,0.4567214548587799,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7564173936843872,0.2182788848876953,0.2080740481615066,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8110988140106201,0.2683874070644378,0.1889292299747467,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7209041118621826,0.1867951452732086,0.1785086393356323,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7039173245429993,0.1735518425703048,0.7885202765464783,284.93560791015625,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.523681640625,284.9224548339844,1.0,0.4262123703956604,1.0,1.0,0.0,1.0,-2.185564994812012,2.185561180114746,3.845848823402776e-06,1.6892197132110596,0.99949848651886,0.99949848651886,0.0,93.56082916259766,109.0,26550.935546875,0.0,944.1007690429688,1.0,282.19354248046875,283.80682373046875,291.4078063964844,293.2560729980469,293.1499938964844,293.1499938964844,282.1499938964844,35633.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675426602363586,1.0,0.0,0.0,3.975724935531616,3.975752353668213,1.0546926887400332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.71875,0.0,1923.656494140625,1895.4371337890625,0.0,2179.048095703125,0.9782658815383912,1.0,0.0,3.0,1.0,0.0
12214560,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,0.580867350101471,0.4615346193313598,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7557841539382935,0.2199653387069702,0.2097268104553222,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8090766668319702,0.2691138088703155,0.1894771158695221,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.720240592956543,0.1881607919931411,0.1798628866672516,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.702664315700531,0.174435406923294,0.7928193211555481,284.88775634765625,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5088806152344,284.8876647949219,1.0,0.4295212924480438,1.0,1.0,0.0,1.0,-2.2007803916931152,2.2007765769958496,3.8993234738882165e-06,1.7010533809661863,0.9985445141792296,0.9985445141792296,0.0,95.30897521972656,112.0,26779.494140625,0.0,965.6300659179688,1.0,282.1556396484375,283.76513671875,291.37506103515625,293.1836853027344,293.1499938964844,293.1499938964844,281.8500061035156,35754.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727429866790771,1.0,0.0,0.0,3.979421138763428,3.979448556900024,1.0566546961854328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.86962890625,0.0,1929.47705078125,1895.4371337890625,0.0,2225.23486328125,0.9791804552078248,1.0,0.0,3.0,1.0,0.0
12214620,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796264648437,0.9990000128746032,0.5815053582191467,0.471024215221405,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67987060546875,0.7545454502105713,0.2232499569654464,0.2129610180854797,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.8050421476364136,0.2704742550849914,0.1905261874198913,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67999267578125,0.7189045548439026,0.1907934695482254,0.182486891746521,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800537109375,0.7001416087150574,0.1761009097099304,0.8009377121925354,284.6796875,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4715270996094,284.6795654296875,1.0,0.4359690845012665,1.0,1.0,0.0,1.0,-2.2302277088165283,2.2302238941192627,4.003913090855349e-06,1.7239407300949097,0.9931755661964417,0.9931755661964417,0.0,98.78958129882812,115.0,27758.388671875,0.0,1008.4242553710938,1.0,281.8561096191406,283.52423095703125,291.379150390625,293.2445983886719,293.1499938964844,293.1499938964844,281.54998779296875,36004.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874224185943604,1.0,0.0,0.0,3.979968786239624,3.9799962043762207,1.0569456208031625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.376953125,0.0,1932.2357177734373,1895.4371337890625,0.0,2357.030517578125,0.979453146457672,1.0,0.0,3.0,1.0,0.0
12214680,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796264648437,0.9990000128746032,0.5815053582191467,0.471024215221405,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67987060546875,0.7545454502105713,0.2232499569654464,0.2129610180854797,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.8050421476364136,0.2704742550849914,0.1905261874198913,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67999267578125,0.7189045548439026,0.1907934695482254,0.182486891746521,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800537109375,0.7001416087150574,0.1761009097099304,0.8009377121925354,284.6796875,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4715270996094,284.6795654296875,1.0,0.4359690845012665,1.0,1.0,0.0,1.0,-2.2302277088165283,2.2302238941192627,4.003913090855349e-06,1.7239407300949097,0.9931755661964417,0.9931755661964417,0.0,98.78958129882812,115.0,27758.388671875,0.0,1008.4242553710938,1.0,281.8561096191406,283.52423095703125,291.379150390625,293.2445983886719,293.1499938964844,293.1499938964844,281.54998779296875,36004.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874224185943604,1.0,0.0,0.0,3.979968786239624,3.9799962043762207,1.0569456208031625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.376953125,0.0,1932.2357177734373,1895.4371337890625,0.0,2357.030517578125,0.979453146457672,1.0,0.0,3.0,1.0,0.0
12214740,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4732971191406,0.9990000128746032,0.5813048481941223,0.4803331196308136,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735107421875,0.7533225417137146,0.2264281511306762,0.216084599494934,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4734191894531,0.8010390400886536,0.2717117369174957,0.1914827823638916,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4736022949219,0.7175409197807312,0.193307027220726,0.1849886178970337,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4736633300781,0.6976175904273987,0.1776525825262069,0.8084931373596191,284.4733581542969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4335021972656,284.473388671875,1.0,0.442192941904068,1.0,1.0,0.0,1.0,-2.2583916187286377,2.258387565612793,4.105303105461644e-06,1.7458183765411377,0.9850612282752992,0.9850612282752992,0.0,102.2467803955078,103.0,28730.6015625,0.0,1050.7969970703125,1.0,281.5561218261719,283.2860717773437,291.3910217285156,293.31317138671875,293.1499938964844,293.1499938964844,281.25,36244.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008437156677246,1.0,0.0,0.0,3.9716718196868896,3.9716992378234863,1.052543439072906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.71337890625,0.0,1923.3515625,1895.4371337890625,0.0,2479.1416015625,0.977720022201538,1.0,0.0,3.0,1.0,0.0
12214800,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4732971191406,0.9990000128746032,0.5813048481941223,0.4803331196308136,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735107421875,0.7533225417137146,0.2264281511306762,0.216084599494934,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4734191894531,0.8010390400886536,0.2717117369174957,0.1914827823638916,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4736022949219,0.7175409197807312,0.193307027220726,0.1849886178970337,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4736633300781,0.6976175904273987,0.1776525825262069,0.8084931373596191,284.4733581542969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4335021972656,284.473388671875,1.0,0.442192941904068,1.0,1.0,0.0,1.0,-2.2583916187286377,2.258387565612793,4.105303105461644e-06,1.7458183765411377,0.9850612282752992,0.9850612282752992,0.0,102.2467803955078,103.0,28730.6015625,0.0,1050.7969970703125,1.0,281.5561218261719,283.2860717773437,291.3910217285156,293.31317138671875,293.1499938964844,293.1499938964844,281.25,36244.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008437156677246,1.0,0.0,0.0,3.9716718196868896,3.9716992378234863,1.052543439072906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.71337890625,0.0,1923.3515625,1895.4371337890625,0.0,2479.1416015625,0.977720022201538,1.0,0.0,3.0,1.0,0.0
12214860,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3146667480469,0.9990000128746032,0.5811752676963806,0.4803621768951416,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201599121094,0.7549588084220886,0.2278946638107299,0.2175497710704803,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3185119628906,0.8016169667243958,0.272213727235794,0.191897839307785,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3219299316406,0.7189427614212036,0.1944357603788375,0.1861357539892196,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32305908203125,0.6986117959022522,0.1783053278923034,0.8117924332618713,284.3169860839844,284.95001220703125,297.0830078125,288.3502197265625,297.0813903808594,297.4165954589844,284.30438232421875,1.0,0.4429874420166015,1.0,1.0,0.0,1.0,-2.266040325164795,2.26603627204895,4.133358743274584e-06,1.7519245147705078,0.979366660118103,0.979366660118103,0.0,102.4896011352539,103.0,29473.47265625,0.0,1059.774658203125,1.0,281.2939453125,283.0882568359375,291.4299621582031,293.4515991210937,293.1499938964844,293.1499938964844,281.25,36373.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102909326553345,1.0,0.0,0.0,3.964421272277832,3.9644484519958496,1.048703893502534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.23583984375,0.0,1914.959228515625,1895.4371337890625,0.0,2565.87255859375,0.9761298894882202,1.0,0.0,3.0,1.0,0.0
12214920,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2701721191406,0.9990000128746032,0.5815283060073853,0.4776938259601593,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27056884765625,0.7577419877052307,0.2291812449693679,0.2187978774309158,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2704467773437,0.8034809827804565,0.2725210189819336,0.1921305805444717,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2707214355469,0.7213388681411743,0.1953771412372589,0.1870644986629486,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27081298828125,0.7006838321685791,0.178767442703247,0.8140557408332825,284.27032470703125,284.95001220703125,297.1163635253906,288.3592529296875,297.11474609375,297.40301513671875,284.26959228515625,1.0,0.442613810300827,1.0,1.0,0.0,1.0,-2.268455266952514,2.26845121383667,4.142281341046328e-06,1.7538775205612185,0.97428959608078,0.97428959608078,0.0,101.80718231201172,91.0,29607.724609375,0.0,1059.6854248046875,1.0,281.25567626953125,283.046630859375,291.4067077636719,293.38446044921875,293.1499938964844,293.1499938964844,280.95001220703125,36488.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81374192237854,1.0,0.0,0.0,3.954461336135864,3.954488277435303,1.0434409887238871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.94970703125,0.0,1902.96875,1895.4371337890625,0.0,2597.6943359375,0.973976731300354,1.0,0.0,3.0,1.0,0.0
12214980,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0693054199219,0.9990000128746032,0.5843522548675537,0.4661381244659424,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0699157714844,0.7663018703460693,0.2314218878746032,0.2208870202302932,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0697326660156,0.8104215264320374,0.2728461325168609,0.1923331469297409,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07012939453125,0.7285555005073547,0.1969067007303238,0.1884909868240356,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0703125,0.7075321674346924,0.1793521046638488,0.8165770173072815,284.0695495605469,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.3907165527344,284.0682067871094,1.0,0.438913494348526,1.0,1.0,0.0,1.0,-2.262080430984497,2.2620763778686523,4.119296590943122e-06,1.7490365505218506,0.960896909236908,0.960896909236908,0.0,98.3885726928711,94.0,30384.17578125,0.0,1039.7896728515625,1.0,280.9559936523437,282.8067626953125,291.41973876953125,293.44854736328125,293.1499938964844,293.1499938964844,280.6499938964844,36749.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257004022598267,1.0,0.0,0.0,3.927718162536621,3.92774510383606,1.0293756531609688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.09814453125,0.0,1870.6826171875,1895.4371337890625,0.0,2708.458251953125,0.9680968523025512,1.0,0.0,3.0,1.0,0.0
12215040,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0693054199219,0.9990000128746032,0.5843522548675537,0.4661381244659424,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0699157714844,0.7663018703460693,0.2314218878746032,0.2208870202302932,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0697326660156,0.8104215264320374,0.2728461325168609,0.1923331469297409,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07012939453125,0.7285555005073547,0.1969067007303238,0.1884909868240356,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0703125,0.7075321674346924,0.1793521046638488,0.8165770173072815,284.0695495605469,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.3907165527344,284.0682067871094,1.0,0.438913494348526,1.0,1.0,0.0,1.0,-2.262080430984497,2.2620763778686523,4.119296590943122e-06,1.7490365505218506,0.960896909236908,0.960896909236908,0.0,98.3885726928711,94.0,30384.17578125,0.0,1039.7896728515625,1.0,280.9559936523437,282.8067626953125,291.41973876953125,293.44854736328125,293.1499938964844,293.1499938964844,280.6499938964844,36749.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257004022598267,1.0,0.0,0.0,3.927718162536621,3.92774510383606,1.0293756531609688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.09814453125,0.0,1870.6826171875,1895.4371337890625,0.0,2708.458251953125,0.9680968523025512,1.0,0.0,3.0,1.0,0.0
12215100,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.916015625,0.9990000128746032,0.5865591764450073,0.462298572063446,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92095947265625,0.7695463299751282,0.2324395924806594,0.2218500822782516,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.8126832246780396,0.2729175388813019,0.1923881471157074,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92266845703125,0.7311524152755737,0.1975582689046859,0.189109593629837,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9238586425781,0.7098258137702942,0.1795383691787719,0.8174076676368713,283.9180908203125,284.95001220703125,297.215576171875,288.38555908203125,297.21392822265625,297.3904113769531,283.9062805175781,1.0,0.4380882680416107,1.0,1.0,0.0,1.0,-2.260422706604004,2.260418653488159,4.113064278499223e-06,1.747624397277832,0.9525721669197084,0.9525721669197084,0.0,97.27787017822266,94.0,31106.001953125,0.0,1033.7850341796875,1.0,280.6946716308594,282.6123962402344,291.4551696777344,293.5780334472656,293.1499938964844,293.1499938964844,280.6499938964844,36903.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340055346488953,1.0,0.0,0.0,3.910517454147339,3.9105441570281982,1.0203795000052196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.47021484375,0.0,1850.0242919921875,1895.4371337890625,0.0,2785.763916015625,0.964281976222992,1.0,0.0,3.0,1.0,0.0
12215160,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8715209960937,0.9990000128746032,0.5884911417961121,0.4602942764759063,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8718566894531,0.7716942429542542,0.2333750277757644,0.2227259427309036,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8717346191406,0.8137946128845215,0.2729032933712005,0.1923678815364837,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8719787597656,0.732767641544342,0.1981243193149566,0.1896425783634185,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8720703125,0.7110185027122498,0.1796436458826065,0.8178717494010925,283.87164306640625,284.95001220703125,297.24853515625,288.3941345214844,297.24688720703125,297.3881225585937,283.87109375,1.0,0.437683492898941,1.0,1.0,0.0,1.0,-2.2602388858795166,2.260234832763672,4.11234441344277e-06,1.7474509477615356,0.944865345954895,0.944865345954895,0.0,96.7231903076172,97.0,31181.427734375,0.0,1031.4583740234375,1.0,280.656005859375,282.5728759765625,291.431396484375,293.5068054199219,293.1499938964844,293.1499938964844,280.3500061035156,37045.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363569974899292,1.0,0.0,0.0,3.890061616897583,3.8900883197784415,1.0097322729052394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.89208984375,0.0,1825.3494873046875,1895.4371337890625,0.0,2807.6982421875,0.9597933888435364,1.0,0.0,3.0,1.0,0.0
12215220,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6885681152344,0.9990000128746032,0.5914343595504761,0.4593279361724853,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68878173828125,0.7742239832878113,0.2351449429988861,0.2244227230548858,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.688720703125,0.8142639398574829,0.2727946937084198,0.1923092305660247,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889038085937,0.7344183921813965,0.1991342604160308,0.1906293481588363,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.68896484375,0.7116888761520386,0.1797332912683487,0.8184321522712708,283.68865966796875,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3782958984375,283.6884155273437,1.0,0.4379582405090332,1.0,1.0,0.0,1.0,-2.262901782989502,2.262897491455078,4.121913661947474e-06,1.749464750289917,0.9265080690383912,0.9265080690383912,0.0,96.53713989257812,100.0,32096.3046875,0.0,1033.5172119140625,1.0,280.3565368652344,282.3553466796875,291.4476013183594,293.5764465332031,293.1499938964844,293.1499938964844,280.04998779296875,37377.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467878103256226,1.0,0.0,0.0,3.840202569961548,3.840228796005249,9.84014604910044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.67041015625,0.0,1766.09326171875,1895.4371337890625,0.0,2905.194580078125,0.948785662651062,1.0,0.0,3.0,1.0,0.0
12215280,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6885681152344,0.9990000128746032,0.5914343595504761,0.4593279361724853,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68878173828125,0.7742239832878113,0.2351449429988861,0.2244227230548858,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.688720703125,0.8142639398574829,0.2727946937084198,0.1923092305660247,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889038085937,0.7344183921813965,0.1991342604160308,0.1906293481588363,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.68896484375,0.7116888761520386,0.1797332912683487,0.8184321522712708,283.68865966796875,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3782958984375,283.6884155273437,1.0,0.4379582405090332,1.0,1.0,0.0,1.0,-2.262901782989502,2.262897491455078,4.121913661947474e-06,1.749464750289917,0.9265080690383912,0.9265080690383912,0.0,96.53713989257812,100.0,32096.3046875,0.0,1033.5172119140625,1.0,280.3565368652344,282.3553466796875,291.4476013183594,293.5764465332031,293.1499938964844,293.1499938964844,280.04998779296875,37377.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467878103256226,1.0,0.0,0.0,3.840202569961548,3.840228796005249,9.84014604910044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.67041015625,0.0,1766.09326171875,1895.4371337890625,0.0,2905.194580078125,0.948785662651062,1.0,0.0,3.0,1.0,0.0
12215340,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.52032470703125,0.9990000128746032,0.5926912426948547,0.4607721269130707,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.52154541015625,0.7748578786849976,0.2364081591367721,0.2256732285022735,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5212097167969,0.8133415579795837,0.2726185917854309,0.1922345757484436,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.52203369140625,0.7345236539840698,0.1997999995946884,0.191317468881607,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5223999023437,0.7109562754631042,0.1796873360872268,0.8185098171234131,283.5208435058594,284.95001220703125,297.3644714355469,288.4236145019531,297.36285400390625,297.3644714355469,283.5180969238281,1.0,0.4389221370220184,1.0,1.0,0.0,1.0,-2.266967296600342,2.266963243484497,4.136636562179774e-06,1.7525906562805176,0.9104049801826476,0.9104049801826476,0.0,97.0511703491211,100.0,33019.46484375,0.0,1039.7490234375,1.0,280.06695556640625,282.15234375,291.4795227050781,293.6815490722656,293.1499938964844,293.1499938964844,280.04998779296875,37683.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857231616973877,1.0,0.0,0.0,3.792279958724976,3.792305707931519,9.596084282748052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.52294921875,0.0,1710.386474609375,1895.4371337890625,0.0,3003.044189453125,0.9382110834121704,1.0,0.0,3.0,1.0,0.0
12215400,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5154113769531,0.9990000128746032,0.5929566621780396,0.461544781923294,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5155029296875,0.7748285531997681,0.2367907166481018,0.2260263711214065,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5154724121094,0.8128443956375122,0.2725748717784881,0.1921923160552978,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5155639648437,0.7343611717224121,0.1999978423118591,0.1915010511875152,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.515625,0.7105241417884827,0.1796677112579345,0.8184197545051575,283.51544189453125,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3596496582031,283.5155944824219,1.0,0.439310759305954,1.0,1.0,0.0,1.0,-2.268380641937256,2.268376588821411,4.141761110076914e-06,1.7536771297454834,0.9059140086174012,0.9059140086174012,0.0,97.30421447753906,103.0,33051.90234375,0.0,1042.20751953125,1.0,280.0570983886719,282.1493835449219,291.4666748046875,293.6528625488281,293.1499938964844,293.1499938964844,279.75,37755.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577526211738586,1.0,0.0,0.0,3.776311635971069,3.776337146759033,9.5154416612786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.38623046875,0.0,1691.87548828125,1895.4371337890625,0.0,3007.929443359375,0.9346922636032104,1.0,0.0,3.0,1.0,0.0
12215460,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4002685546875,0.9990000128746032,0.5930421948432922,0.4676385521888733,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3984069824219,0.7731902599334717,0.2383754849433899,0.2275820672512054,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988342285156,0.8091709017753601,0.2723182737827301,0.1920504868030548,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3978271484375,0.7323389053344727,0.2007732093334198,0.1923030614852905,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3973999023437,0.7071688175201416,0.1794951260089874,0.8180079460144043,283.3994140625,284.95001220703125,297.44451904296875,288.4433898925781,297.408447265625,297.33367919921875,283.4050598144531,1.0,0.4413320422172546,0.8116077184677124,0.8116077184677124,0.4000000059604645,1.0,-2.277860403060913,1.5366719961166382,0.7411883473396301,1.0224905014038086,0.8840112686157227,0.8840112686157227,0.0,98.9215316772461,106.0,34558.109375,0.0,1056.0987548828125,1.0,279.7575378417969,281.98583984375,291.4882507324219,293.7463684082031,293.1499938964844,293.1499938964844,280.04998779296875,38148.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695366978645325,1.0,0.0,0.0,3.69709038734436,3.697115182876587,9.12039013201138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.0478515625,0.0,1602.4779052734375,1895.4371337890625,0.0,3118.46484375,0.9172504544258118,1.0,0.0,3.0,1.0,0.0
12215520,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4002685546875,0.9990000128746032,0.5930421948432922,0.4676385521888733,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3984069824219,0.7731902599334717,0.2383754849433899,0.2275820672512054,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988342285156,0.8091709017753601,0.2723182737827301,0.1920504868030548,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3978271484375,0.7323389053344727,0.2007732093334198,0.1923030614852905,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3973999023437,0.7071688175201416,0.1794951260089874,0.8180079460144043,283.3994140625,284.95001220703125,297.44451904296875,288.4433898925781,297.408447265625,297.33367919921875,283.4050598144531,1.0,0.4413320422172546,0.8116077184677124,0.8116077184677124,0.4000000059604645,1.0,-2.277860403060913,1.5366719961166382,0.7411883473396301,1.0224905014038086,0.8840112686157227,0.8840112686157227,0.0,98.9215316772461,106.0,34558.109375,0.0,1056.0987548828125,1.0,279.7575378417969,281.98583984375,291.4882507324219,293.7463684082031,293.1499938964844,293.1499938964844,280.04998779296875,38148.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695366978645325,1.0,0.0,0.0,3.69709038734436,3.697115182876587,9.12039013201138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.0478515625,0.0,1602.4779052734375,1895.4371337890625,0.0,3118.46484375,0.9172504544258118,1.0,0.0,3.0,1.0,0.0
12215580,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7087097167969,0.9990000128746032,0.5953043103218079,0.4722334444522857,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.706298828125,0.7732082009315491,0.2410837411880493,0.2298340648412704,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7068176269531,0.8072932362556458,0.273516446352005,0.1925922036170959,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7054138183594,0.7317405343055725,0.2024993002414703,0.1936783343553543,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7047119140625,0.7053512930870056,0.1801933646202087,0.820022463798523,283.7076110839844,284.95001220703125,297.509033203125,288.4590148925781,297.406494140625,297.3297424316406,283.71417236328125,1.0,0.4440145790576935,0.6232154369354248,0.6232154369354248,0.800000011920929,1.0,-2.2907958030700684,0.983634114265442,1.307161569595337,0.4674247801303863,0.8697919845581055,0.8697919845581055,0.0,100.4432601928711,109.0,34491.265625,0.0,1074.8348388671875,1.0,280.0420837402344,282.3114013671875,291.4250183105469,293.61102294921875,293.1499938964844,293.1499938964844,280.3500061035156,38041.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857765793800354,1.0,0.0,0.0,3.619623899459839,3.619647979736328,8.742189265831257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.5556640625,0.0,1514.7796630859375,1895.4371337890625,0.0,3008.052978515625,0.8999505639076233,1.0,0.0,3.0,1.0,0.0
12215640,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7087097167969,0.9990000128746032,0.5953043103218079,0.4722334444522857,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.706298828125,0.7732082009315491,0.2410837411880493,0.2298340648412704,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7068176269531,0.8072932362556458,0.273516446352005,0.1925922036170959,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7054138183594,0.7317405343055725,0.2024993002414703,0.1936783343553543,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7047119140625,0.7053512930870056,0.1801933646202087,0.820022463798523,283.7076110839844,284.95001220703125,297.509033203125,288.4590148925781,297.406494140625,297.3297424316406,283.71417236328125,1.0,0.4440145790576935,0.6232154369354248,0.6232154369354248,0.800000011920929,1.0,-2.2907958030700684,0.983634114265442,1.307161569595337,0.4674247801303863,0.8697919845581055,0.8697919845581055,0.0,100.4432601928711,109.0,34491.265625,0.0,1074.8348388671875,1.0,280.0420837402344,282.3114013671875,291.4250183105469,293.61102294921875,293.1499938964844,293.1499938964844,280.3500061035156,38041.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857765793800354,1.0,0.0,0.0,3.619623899459839,3.619647979736328,8.742189265831257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.5556640625,0.0,1514.7796630859375,1895.4371337890625,0.0,3008.052978515625,0.8999505639076233,1.0,0.0,3.0,1.0,0.0
12215700,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8937683105469,0.9990000128746032,0.5974481105804443,0.4736435115337372,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8875427246094,0.7741754055023193,0.2428200393915176,0.2313742190599441,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8889465332031,0.8073949217796326,0.2745705544948578,0.1932396441698074,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8852233886719,0.7322893738746643,0.2037046104669571,0.1947297602891922,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8833923339844,0.7054145336151123,0.1808756291866302,0.8226803541183472,283.8909606933594,284.95001220703125,297.5411071777344,288.4666748046875,297.4136657714844,297.3362121582031,283.90753173828125,1.0,0.4456855952739715,0.529019296169281,0.529019296169281,1.0,1.0,-2.299569845199585,0.8689460754394531,1.4306236505508425,0.3509001433849334,0.8644953966140747,0.8644953966140747,0.0,101.07948303222656,109.0,33802.8671875,0.0,1086.9627685546875,1.0,280.2973022460937,282.527099609375,291.3975524902344,293.4886474609375,293.1499938964844,293.1499938964844,280.3500061035156,37921.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490771055221558,1.0,0.0,0.0,3.5837504863739014,3.5837740898132324,8.569762712795637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.57373046875,0.0,1474.8226318359375,1895.4371337890625,0.0,2926.62744140625,0.8919366598129272,1.0,0.0,3.0,1.0,0.0
12215760,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9843444824219,0.9990000128746032,0.6000707745552063,0.4749540090560913,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9825134277344,0.7754406332969666,0.2447414100170135,0.2331358790397644,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98291015625,0.8078196048736572,0.2758313417434692,0.1940782964229583,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818420410156,0.7331118583679199,0.2050787806510925,0.1959806531667709,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9812927246094,0.7058095335960388,0.181729719042778,0.8262697458267212,283.9834899902344,284.95001220703125,297.57305908203125,288.4742431640625,297.4326477050781,297.3468933105469,283.9884948730469,1.0,0.4475515484809875,0.5433933734893799,0.5433933734893799,1.0,1.0,-2.310080051422119,0.8823670744895935,1.4277130365371704,0.3619197607040405,0.8590371608734131,0.8590371608734131,0.0,101.76255798339844,112.0,33834.91796875,0.0,1100.96240234375,1.0,280.3413391113281,282.61199951171875,291.430908203125,293.5689392089844,293.1499938964844,293.1499938964844,280.6499938964844,37798.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456989526748657,1.0,0.0,0.0,3.551198959350586,3.551222324371338,8.414790499955416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.88232421875,0.0,1439.0911865234375,1895.4371337890625,0.0,2895.004150390625,0.8845729827880859,1.0,0.0,3.0,1.0,0.0
12215820,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357788085937,0.9990000128746032,0.6058067083358765,0.4779144525527954,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2340393066406,0.7780743837356567,0.2488337606191635,0.2369433790445327,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2344055175781,0.8087494969367981,0.278592973947525,0.1959627121686935,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2333984375,0.7348802089691162,0.2080558538436889,0.1987470835447311,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328491210937,0.7068215608596802,0.183690994977951,0.8348149061203003,284.2349853515625,284.95001220703125,297.6365661621094,288.4891052246094,297.47576904296875,297.3710021972656,284.2398986816406,1.0,0.4517894089221954,0.5721415877342224,0.5721415877342224,1.0,1.0,-2.33405876159668,0.9264299869537354,1.4076287746429443,0.4005602300167084,0.8514484763145447,0.8514484763145447,0.0,103.32756805419922,115.0,33148.94140625,0.0,1133.310302734375,1.0,280.64044189453125,282.9010314941406,291.4495849609375,293.54412841796875,293.1499938964844,293.1499938964844,280.95001220703125,37483.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348109722137451,1.0,0.0,0.0,3.494429349899292,3.4944522380828857,8.14790325875947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.22265625,0.0,1377.5015869140625,1895.4371337890625,0.0,2793.27490234375,0.8717476725578308,1.0,0.0,3.0,1.0,0.0
12215880,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357788085937,0.9990000128746032,0.6058067083358765,0.4779144525527954,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2340393066406,0.7780743837356567,0.2488337606191635,0.2369433790445327,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2344055175781,0.8087494969367981,0.278592973947525,0.1959627121686935,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2333984375,0.7348802089691162,0.2080558538436889,0.1987470835447311,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328491210937,0.7068215608596802,0.183690994977951,0.8348149061203003,284.2349853515625,284.95001220703125,297.6365661621094,288.4891052246094,297.47576904296875,297.3710021972656,284.2398986816406,1.0,0.4517894089221954,0.5721415877342224,0.5721415877342224,1.0,1.0,-2.33405876159668,0.9264299869537354,1.4076287746429443,0.4005602300167084,0.8514484763145447,0.8514484763145447,0.0,103.32756805419922,115.0,33148.94140625,0.0,1133.310302734375,1.0,280.64044189453125,282.9010314941406,291.4495849609375,293.54412841796875,293.1499938964844,293.1499938964844,280.95001220703125,37483.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348109722137451,1.0,0.0,0.0,3.494429349899292,3.4944522380828857,8.14790325875947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.22265625,0.0,1377.5015869140625,1895.4371337890625,0.0,2793.27490234375,0.8717476725578308,1.0,0.0,3.0,1.0,0.0
