time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215940,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4577331542969,0.9990000128746032,0.6104985475540161,0.480584979057312,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4549255371094,0.7800537347793579,0.2521700263023376,0.2400519400835037,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555053710937,0.8094127178192139,0.2809172868728637,0.1975456476211547,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4538269042969,0.7362176775932312,0.2105092257261276,0.2010357826948166,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.452880859375,0.7076367139816284,0.1853785663843155,0.8422397971153259,284.4564514160156,284.95001220703125,297.6849365234375,288.5002746582031,297.5095520019531,297.3903503417969,284.4642639160156,1.0,0.4554401636123657,0.5942395925521851,0.5942395925521851,1.0,1.0,-2.35456919670105,0.957855761051178,1.396713376045227,0.4273597598075866,0.848264217376709,0.848264217376709,0.0,104.7157211303711,115.0,32477.24609375,0.0,1161.6627197265625,1.0,280.927978515625,283.15985107421875,291.4471740722656,293.4823608398437,293.1499938964844,293.1499938964844,280.95001220703125,37174.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251022100448608,1.0,0.0,0.0,3.460430383682251,3.4604527950286865,7.990124686330091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.5146484375,0.0,1340.64404296875,1895.4371337890625,0.0,2702.90087890625,0.8639973402023315,1.0,0.0,3.0,1.0,0.0
12216000,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4844665527344,0.9990000128746032,0.6118960976600647,0.4814139902591705,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4827575683594,0.7806758880615234,0.2531886994838714,0.2410290092229843,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48309326171875,0.8096438050270081,0.2816291451454162,0.1980574876070022,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4820861816406,0.7366445660591125,0.2112598270177841,0.2017597407102584,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48150634765625,0.7079168558120728,0.1859021037817001,0.8446450233459473,284.4836730957031,284.95001220703125,297.6994323730469,288.50360107421875,297.5195617675781,297.3959350585937,284.48858642578125,1.0,0.4565992653369903,0.6008897423744202,0.6008897423744202,1.0,1.0,-2.361112356185913,0.9669343829154968,1.3941779136657717,0.4349665939807892,0.8471502661705017,0.8471502661705017,0.0,105.15418243408205,118.0,32520.3515625,0.0,1170.7843017578125,1.0,280.94024658203125,283.1854858398437,291.4682006835937,293.52301025390625,293.1499938964844,293.1499938964844,281.25,37106.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248157501220703,1.0,0.0,0.0,3.451671600341797,3.4516940116882324,7.949727773848281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.39453125,0.0,1331.34130859375,1895.4371337890625,0.0,2700.240478515625,0.8619908690452576,1.0,0.0,3.0,1.0,0.0
12216060,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.9990000128746032,0.6181815266609192,0.4853966236114502,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.7831961512565613,0.257755696773529,0.2453278005123138,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.8104719519615173,0.2848859131336212,0.2003174275159835,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.7383478879928589,0.21463443338871,0.2049482464790344,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72760009765625,0.7090017199516296,0.1882939636707306,0.8553704619407654,284.7296447753906,284.95001220703125,297.7616882324219,288.5177307128906,297.5596008300781,297.42041015625,284.734375,1.0,0.4618704915046692,0.5985172986984253,0.5985172986984253,1.0,1.0,-2.390488624572754,0.9790565371513368,1.411432147026062,0.4405093491077423,0.8461094498634338,0.8461094498634338,0.0,107.20523834228516,121.0,31961.96875,0.0,1212.716796875,1.0,281.23956298828125,283.4637145996094,291.48638916015625,293.5063171386719,293.1499938964844,293.1499938964844,281.54998779296875,36691.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156180381774902,1.0,0.0,0.0,3.424536228179932,3.424558162689209,7.82522477038583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.48095703125,0.0,1301.349853515625,1895.4371337890625,0.0,2615.022705078125,0.8556567430496216,1.0,0.0,3.0,1.0,0.0
12216120,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.9990000128746032,0.6181815266609192,0.4853966236114502,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.7831961512565613,0.257755696773529,0.2453278005123138,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.8104719519615173,0.2848859131336212,0.2003174275159835,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.7383478879928589,0.21463443338871,0.2049482464790344,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72760009765625,0.7090017199516296,0.1882939636707306,0.8553704619407654,284.7296447753906,284.95001220703125,297.7616882324219,288.5177307128906,297.5596008300781,297.42041015625,284.734375,1.0,0.4618704915046692,0.5985172986984253,0.5985172986984253,1.0,1.0,-2.390488624572754,0.9790565371513368,1.411432147026062,0.4405093491077423,0.8461094498634338,0.8461094498634338,0.0,107.20523834228516,121.0,31961.96875,0.0,1212.716796875,1.0,281.23956298828125,283.4637145996094,291.48638916015625,293.5063171386719,293.1499938964844,293.1499938964844,281.54998779296875,36691.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156180381774902,1.0,0.0,0.0,3.424536228179932,3.424558162689209,7.82522477038583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.48095703125,0.0,1301.349853515625,1895.4371337890625,0.0,2615.022705078125,0.8556567430496216,1.0,0.0,3.0,1.0,0.0
12216180,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9990000128746032,0.6246528029441833,0.4897615015506744,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7856594920158386,0.2625170946121216,0.2498163878917694,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8112609386444092,0.2883409261703491,0.2027207762002945,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.7400049567222595,0.2181581258773803,0.2082851380109787,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7100693583488464,0.1908438056707382,0.8668310046195984,284.97607421875,284.95001220703125,297.8232116699219,288.5315246582031,297.5962219238281,297.4399719238281,284.9804077148437,1.0,0.4675082266330719,0.5961448550224304,0.5961448550224304,1.0,1.0,-2.4217867851257324,0.9910871386528016,1.4306997060775757,0.4455268979072571,0.8483526110649109,0.8483526110649109,0.0,109.44953155517578,124.0,31513.99609375,0.0,1258.6444091796875,1.0,281.5394897460937,283.74072265625,291.5052490234375,293.4964599609375,293.1499938964844,293.1499938964844,281.8500061035156,36255.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074008822441101,1.0,0.0,0.0,3.4137959480285645,3.4138176441192627,7.776217216814985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.8798828125,0.0,1287.700439453125,1895.4371337890625,0.0,2539.279052734375,0.8529322147369385,1.0,0.0,3.0,1.0,0.0
12216240,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9990000128746032,0.6246528029441833,0.4897615015506744,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7856594920158386,0.2625170946121216,0.2498163878917694,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8112609386444092,0.2883409261703491,0.2027207762002945,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.7400049567222595,0.2181581258773803,0.2082851380109787,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7100693583488464,0.1908438056707382,0.8668310046195984,284.97607421875,284.95001220703125,297.8232116699219,288.5315246582031,297.5962219238281,297.4399719238281,284.9804077148437,1.0,0.4675082266330719,0.5961448550224304,0.5961448550224304,1.0,1.0,-2.4217867851257324,0.9910871386528016,1.4306997060775757,0.4455268979072571,0.8483526110649109,0.8483526110649109,0.0,109.44953155517578,124.0,31513.99609375,0.0,1258.6444091796875,1.0,281.5394897460937,283.74072265625,291.5052490234375,293.4964599609375,293.1499938964844,293.1499938964844,281.8500061035156,36255.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074008822441101,1.0,0.0,0.0,3.4137959480285645,3.4138176441192627,7.776217216814985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.8798828125,0.0,1287.700439453125,1895.4371337890625,0.0,2539.279052734375,0.8529322147369385,1.0,0.0,3.0,1.0,0.0
12216300,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.9990000128746032,0.6279429197311401,0.4920869171619415,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.786842942237854,0.2649562060832977,0.2521079778671264,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.8116113543510437,0.2901236712932586,0.2039533704519271,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.7407923340797424,0.2199621349573135,0.2099880278110504,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.7105767130851746,0.192168191075325,0.8727670311927795,285.1404113769531,284.95001220703125,297.85369873046875,288.5382995605469,297.6136474609375,297.4484558105469,285.1542358398437,1.0,0.4704392552375793,0.5949586033821106,0.5949586033821106,1.0,1.0,-2.437990665435791,0.9973266124725342,1.4406641721725464,0.4481361210346222,0.8511964678764343,0.8511964678764343,0.0,110.64056396484376,124.0,31038.748046875,0.0,1282.9564208984375,1.0,281.79168701171875,283.9404296875,291.4886779785156,293.4027099609375,293.1499938964844,293.1499938964844,281.8500061035156,36023.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801350474357605,1.0,0.0,0.0,3.414363384246826,3.4143850803375244,7.778803023938963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.5517578125,0.0,1286.63525390625,1895.4371337890625,0.0,2483.77880859375,0.8529170751571655,1.0,0.0,3.0,1.0,0.0
12216360,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206115722656,0.9990000128746032,0.631361186504364,0.4943389594554901,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192687988281,0.7881483435630798,0.2674705982208252,0.2544895708560943,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.219482421875,0.8120943903923035,0.2919892966747284,0.205262154340744,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186889648437,0.7416841983795166,0.2218254655599594,0.2117618322372436,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182006835937,0.7112013101577759,0.1935528516769409,0.8790303468704224,285.219970703125,284.95001220703125,297.88397216796875,288.54498291015625,297.6314392089844,297.45758056640625,285.2240600585937,1.0,0.4734441339969635,0.5942532420158386,0.5942532420158386,1.0,1.0,-2.454784870147705,1.004248023033142,1.4505367279052734,0.4512897431850433,0.8538424968719482,0.8538424968719482,0.0,111.83584594726562,127.0,31181.62109375,0.0,1308.2900390625,1.0,281.83984375,284.0136108398437,291.52545166015625,293.4950256347656,293.1499938964844,293.1499938964844,282.1499938964844,35816.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006296157836914,1.0,0.0,0.0,3.419630765914917,3.4196527004241943,7.802823347446974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.84521484375,0.0,1290.37255859375,1895.4371337890625,0.0,2477.182861328125,0.8538735508918762,1.0,0.0,3.0,1.0,0.0
12216420,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566955566406,0.9990000128746032,0.6383000016212463,0.4990564286708832,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.7906820178031921,0.2725958824157715,0.259333461523056,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45562744140625,0.8129903674125671,0.2958052456378937,0.2079281955957412,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45489501953125,0.7434024214744568,0.2256175130605697,0.2153644859790802,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544372558594,0.7123948335647583,0.1963888555765152,0.8918507695198059,285.4560852050781,284.95001220703125,297.9439392089844,288.5581359863281,297.66619873046875,297.474853515625,285.4598999023437,1.0,0.4796217978000641,0.5928424596786499,0.5928424596786499,1.0,1.0,-2.489204406738281,1.0184978246688845,1.470706582069397,0.4578200578689575,0.8624374270439148,0.8624374270439148,0.0,114.3376693725586,130.0,30853.78125,0.0,1361.3907470703125,1.0,282.13946533203125,284.27716064453125,291.5445251464844,293.4947204589844,293.1499938964844,293.1499938964844,282.45001220703125,35399.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949962019920349,1.0,0.0,0.0,3.441242456436157,3.4412643909454346,7.901759886408399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.85693359375,0.0,1308.844482421875,1895.4371337890625,0.0,2425.767822265625,0.8583365678787231,1.0,0.0,3.0,1.0,0.0
12216480,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566955566406,0.9990000128746032,0.6383000016212463,0.4990564286708832,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.7906820178031921,0.2725958824157715,0.259333461523056,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45562744140625,0.8129903674125671,0.2958052456378937,0.2079281955957412,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45489501953125,0.7434024214744568,0.2256175130605697,0.2153644859790802,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544372558594,0.7123948335647583,0.1963888555765152,0.8918507695198059,285.4560852050781,284.95001220703125,297.9439392089844,288.5581359863281,297.66619873046875,297.474853515625,285.4598999023437,1.0,0.4796217978000641,0.5928424596786499,0.5928424596786499,1.0,1.0,-2.489204406738281,1.0184978246688845,1.470706582069397,0.4578200578689575,0.8624374270439148,0.8624374270439148,0.0,114.3376693725586,130.0,30853.78125,0.0,1361.3907470703125,1.0,282.13946533203125,284.27716064453125,291.5445251464844,293.4947204589844,293.1499938964844,293.1499938964844,282.45001220703125,35399.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949962019920349,1.0,0.0,0.0,3.441242456436157,3.4412643909454346,7.901759886408399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.85693359375,0.0,1308.844482421875,1895.4371337890625,0.0,2425.767822265625,0.8583365678787231,1.0,0.0,3.0,1.0,0.0
12216540,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.9990000128746032,0.6455370187759399,0.5038438439369202,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.7932845950126648,0.2779048383235931,0.2643400728702545,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.8139722347259521,0.2998005747795105,0.2107114642858505,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991882324219,0.7451812028884888,0.2295428365468979,0.2190847396850586,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.7136558294296265,0.1993511915206909,0.905209183692932,285.7003479003906,284.95001220703125,298.0030517578125,288.5709533691406,297.7005920410156,297.4920959472656,285.7043762207031,1.0,0.4859960675239563,0.5914316773414612,0.5914316773414612,1.0,1.0,-2.5248332023620605,1.0332564115524292,1.491576910018921,0.46458300948143,0.87434321641922,0.87434321641922,0.0,116.9297866821289,133.0,30634.125,0.0,1417.7431640625,1.0,282.4397888183594,284.539794921875,291.56170654296875,293.49676513671875,293.1499938964844,293.1499938964844,282.75,34999.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900984287261963,1.0,0.0,0.0,3.4777727127075195,3.477794885635376,8.070411467997474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.4453125,0.0,1342.7352294921875,1895.4371337890625,0.0,2381.263671875,0.8661474585533142,1.0,0.0,3.0,1.0,0.0
12216600,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.9990000128746032,0.6455370187759399,0.5038438439369202,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.7932845950126648,0.2779048383235931,0.2643400728702545,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.8139722347259521,0.2998005747795105,0.2107114642858505,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991882324219,0.7451812028884888,0.2295428365468979,0.2190847396850586,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.7136558294296265,0.1993511915206909,0.905209183692932,285.7003479003906,284.95001220703125,298.0030517578125,288.5709533691406,297.7005920410156,297.4920959472656,285.7043762207031,1.0,0.4859960675239563,0.5914316773414612,0.5914316773414612,1.0,1.0,-2.5248332023620605,1.0332564115524292,1.491576910018921,0.46458300948143,0.87434321641922,0.87434321641922,0.0,116.9297866821289,133.0,30634.125,0.0,1417.7431640625,1.0,282.4397888183594,284.539794921875,291.56170654296875,293.49676513671875,293.1499938964844,293.1499938964844,282.75,34999.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900984287261963,1.0,0.0,0.0,3.4777727127075195,3.477794885635376,8.070411467997474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.4453125,0.0,1342.7352294921875,1895.4371337890625,0.0,2381.263671875,0.8661474585533142,1.0,0.0,3.0,1.0,0.0
12216660,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554748535156,0.9990000128746032,0.6532678604125977,0.5084866285324097,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.7961252331733704,0.2834618091583252,0.269568383693695,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.8151902556419373,0.3040256798267364,0.2136490046977996,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.7471714019775391,0.2336568534374237,0.2229723036289215,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535217285156,0.7151326537132263,0.2024940252304077,0.919322669506073,285.9549865722656,284.95001220703125,298.06121826171875,288.58349609375,297.7353210449219,297.51055908203125,285.958251953125,1.0,0.4925507307052612,0.589723527431488,0.589723527431488,1.0,1.0,-2.561849355697632,1.0483078956604004,1.513541579246521,0.4713226556777954,0.8897759914398193,0.8897759914398193,0.0,119.55553436279295,136.0,30514.912109375,0.0,1477.4969482421875,1.0,282.7402038574219,284.8030090332031,291.5811462402344,293.50830078125,293.1499938964844,293.1499938964844,283.04998779296875,34625.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865128517150879,1.0,0.0,0.0,3.52837872505188,3.5284013748168945,8.306989798256836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.90576171875,0.0,1392.080078125,1895.4371337890625,0.0,2348.8076171875,0.8771430850028992,1.0,0.0,3.0,1.0,0.0
12216720,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554748535156,0.9990000128746032,0.6532678604125977,0.5084866285324097,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.7961252331733704,0.2834618091583252,0.269568383693695,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.8151902556419373,0.3040256798267364,0.2136490046977996,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.7471714019775391,0.2336568534374237,0.2229723036289215,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535217285156,0.7151326537132263,0.2024940252304077,0.919322669506073,285.9549865722656,284.95001220703125,298.06121826171875,288.58349609375,297.7353210449219,297.51055908203125,285.958251953125,1.0,0.4925507307052612,0.589723527431488,0.589723527431488,1.0,1.0,-2.561849355697632,1.0483078956604004,1.513541579246521,0.4713226556777954,0.8897759914398193,0.8897759914398193,0.0,119.55553436279295,136.0,30514.912109375,0.0,1477.4969482421875,1.0,282.7402038574219,284.8030090332031,291.5811462402344,293.50830078125,293.1499938964844,293.1499938964844,283.04998779296875,34625.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865128517150879,1.0,0.0,0.0,3.52837872505188,3.5284013748168945,8.306989798256836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.90576171875,0.0,1392.080078125,1895.4371337890625,0.0,2348.8076171875,0.8771430850028992,1.0,0.0,3.0,1.0,0.0
12216780,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20562744140625,0.9990000128746032,0.6614370346069336,0.5129677653312683,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.7991945743560791,0.2892399430274963,0.2750109136104584,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.8166254162788391,0.308445394039154,0.2167271673679351,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.7493722438812256,0.2379380762577057,0.227022498846054,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.203857421875,0.7168185710906982,0.2058006227016449,0.934190273284912,286.2051696777344,284.95001220703125,298.1184387207031,288.59576416015625,297.77001953125,297.5297241210937,286.2081604003906,1.0,0.4992747604846954,0.5880154371261597,0.5880154371261597,1.0,1.0,-2.600200891494751,1.0638951063156128,1.5363057851791382,0.478298544883728,0.9085228443145752,0.9085228443145752,0.0,122.20875549316406,139.0,30409.609375,0.0,1540.7298583984375,1.0,283.0407409667969,285.0610656738281,291.5989074707031,293.52032470703125,293.1499938964844,293.1499938964844,282.75,34307.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840350866317749,1.0,0.0,0.0,3.590874671936035,3.590897798538208,8.603868195677933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.17431640625,0.0,1455.920166015625,1895.4371337890625,0.0,2326.443603515625,0.8908769488334656,1.0,0.0,3.0,1.0,0.0
12216840,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20562744140625,0.9990000128746032,0.6614370346069336,0.5129677653312683,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.7991945743560791,0.2892399430274963,0.2750109136104584,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.8166254162788391,0.308445394039154,0.2167271673679351,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.7493722438812256,0.2379380762577057,0.227022498846054,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.203857421875,0.7168185710906982,0.2058006227016449,0.934190273284912,286.2051696777344,284.95001220703125,298.1184387207031,288.59576416015625,297.77001953125,297.5297241210937,286.2081604003906,1.0,0.4992747604846954,0.5880154371261597,0.5880154371261597,1.0,1.0,-2.600200891494751,1.0638951063156128,1.5363057851791382,0.478298544883728,0.9085228443145752,0.9085228443145752,0.0,122.20875549316406,139.0,30409.609375,0.0,1540.7298583984375,1.0,283.0407409667969,285.0610656738281,291.5989074707031,293.52032470703125,293.1499938964844,293.1499938964844,282.75,34307.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840350866317749,1.0,0.0,0.0,3.590874671936035,3.590897798538208,8.603868195677933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.17431640625,0.0,1455.920166015625,1895.4371337890625,0.0,2326.443603515625,0.8908769488334656,1.0,0.0,3.0,1.0,0.0
12216900,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.060546875,0.9990000128746032,0.6645686030387878,0.5155133605003357,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0641174316406,0.8004713654518127,0.2917997539043426,0.2776653170585632,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06365966796875,0.8170785307884216,0.3102212250232696,0.2181843817234039,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657653808594,0.7502516508102417,0.2397958934307098,0.2289865463972091,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672912597656,0.7174478769302368,0.2072037607431411,0.9413949847221376,286.062255859375,284.95001220703125,298.14666748046875,288.601806640625,297.783203125,297.5326538085937,286.0516357421875,1.0,0.5026699304580688,0.5871613621711731,0.5871613621711731,1.0,1.0,-2.6192195415496826,1.0715892314910889,1.5476304292678833,0.4817607998847961,0.9146001935005188,0.9146001935005188,0.0,123.63665008544922,139.0,31223.11328125,0.0,1573.201416015625,1.0,282.7997131347656,284.8805236816406,291.7049255371094,293.7776184082031,293.1499938964844,293.1499938964844,282.75,34358.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995569705963135,1.0,0.0,0.0,3.621827125549317,3.621850728988648,8.752834901315509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.45751953125,0.0,1489.8621826171875,1895.4371337890625,0.0,2467.37548828125,0.8977789282798767,1.0,0.0,3.0,1.0,0.0
12216960,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.9990000128746032,0.6665495038032532,0.5192060470581055,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.8006911873817444,0.2939149141311645,0.2798783481121063,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.8164713978767395,0.311454564332962,0.2192323952913284,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.7501934766769409,0.2412607371807098,0.2305709719657898,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.7171521782875061,0.2082213014364242,0.9469204545021056,286.0059509277344,284.95001220703125,298.1746520996094,288.6077575683594,297.79132080078125,297.5272216796875,286.0045166015625,1.0,0.5059759020805359,0.586168110370636,0.586168110370636,1.0,1.0,-2.636121988296509,1.0781716108322144,1.5579503774642944,0.4845993816852569,0.9210262894630432,0.9210262894630432,0.0,125.35325622558594,142.0,31476.77734375,0.0,1604.4219970703125,1.0,282.7576599121094,284.8222045898437,291.7179260253906,293.7851867675781,293.1499938964844,293.1499938964844,282.45001220703125,34436.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114565014839172,1.0,0.0,0.0,3.650146722793579,3.650170564651489,8.890249887372192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.673828125,0.0,1521.63427734375,1895.4371337890625,0.0,2576.612548828125,0.9042106866836548,1.0,0.0,3.0,1.0,0.0
12217020,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.9990000128746032,0.6680617928504944,0.5286375284194946,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77716064453125,0.7991997599601746,0.2972637414932251,0.2834171056747436,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.777099609375,0.8133488893508911,0.3129076063632965,0.220554307103157,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774658203125,0.7483221888542175,0.2433757334947586,0.2329320758581161,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777404785156,0.7146989703178406,0.2093880772590637,0.9539816975593568,285.77685546875,284.95001220703125,298.2297668457031,288.6195373535156,297.79803466796875,297.5010070800781,285.77508544921875,1.0,0.5122087001800537,0.5841816067695618,0.5841816067695618,1.0,1.0,-2.664624691009521,1.0888769626617432,1.5757476091384888,0.4889882206916809,0.9301711320877076,0.9301711320877076,0.0,129.2760009765625,145.0,32458.951171875,0.0,1662.5523681640625,1.0,282.45819091796875,284.5587463378906,291.7247009277344,293.8791198730469,293.1499938964844,293.1499938964844,282.1499938964844,34684.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366668820381165,1.0,0.0,0.0,3.6998565196990967,3.699880838394165,9.134043352787558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.14697265625,0.0,1579.3724365234375,1895.4371337890625,0.0,2810.590576171875,0.9155266284942628,1.0,0.0,3.0,1.0,0.0
12217080,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.9990000128746032,0.6680617928504944,0.5286375284194946,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77716064453125,0.7991997599601746,0.2972637414932251,0.2834171056747436,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.777099609375,0.8133488893508911,0.3129076063632965,0.220554307103157,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774658203125,0.7483221888542175,0.2433757334947586,0.2329320758581161,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777404785156,0.7146989703178406,0.2093880772590637,0.9539816975593568,285.77685546875,284.95001220703125,298.2297668457031,288.6195373535156,297.79803466796875,297.5010070800781,285.77508544921875,1.0,0.5122087001800537,0.5841816067695618,0.5841816067695618,1.0,1.0,-2.664624691009521,1.0888769626617432,1.5757476091384888,0.4889882206916809,0.9301711320877076,0.9301711320877076,0.0,129.2760009765625,145.0,32458.951171875,0.0,1662.5523681640625,1.0,282.45819091796875,284.5587463378906,291.7247009277344,293.8791198730469,293.1499938964844,293.1499938964844,282.1499938964844,34684.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366668820381165,1.0,0.0,0.0,3.6998565196990967,3.699880838394165,9.134043352787558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.14697265625,0.0,1579.3724365234375,1895.4371337890625,0.0,2810.590576171875,0.9155266284942628,1.0,0.0,3.0,1.0,0.0
12217140,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.9990000128746032,0.6673559546470642,0.5394006371498108,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706787109375,0.7963208556175232,0.2998893857002258,0.2861617803573608,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706481933594,0.8088221549987793,0.3135934174060821,0.2212341129779815,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.7451701164245605,0.2447873055934906,0.2345347553491592,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711669921875,0.7106532454490662,0.2097430229187011,0.9569849371910096,285.5704345703125,284.95001220703125,298.28375244140625,288.6310729980469,297.79754638671875,297.46356201171875,285.56915283203125,1.0,0.5178365707397461,0.5821951627731323,0.5821951627731323,1.0,1.0,-2.6872124671936035,1.096859335899353,1.5903531312942505,0.4919536113739013,0.93673175573349,0.93673175573349,0.0,133.47776794433594,148.0,33566.2890625,0.0,1714.42919921875,1.0,282.1576538085937,284.3058166503906,291.7071533203125,293.9287109375,293.1499938964844,293.1499938964844,281.8500061035156,34950.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548305034637451,1.0,0.0,0.0,3.739523410797119,3.739547967910767,9.330948387287208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.65869140625,0.0,1627.0255126953125,1895.4371337890625,0.0,2980.533447265625,0.9246141314506532,1.0,0.0,3.0,1.0,0.0
12217200,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.9990000128746032,0.6673559546470642,0.5394006371498108,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706787109375,0.7963208556175232,0.2998893857002258,0.2861617803573608,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706481933594,0.8088221549987793,0.3135934174060821,0.2212341129779815,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.7451701164245605,0.2447873055934906,0.2345347553491592,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711669921875,0.7106532454490662,0.2097430229187011,0.9569849371910096,285.5704345703125,284.95001220703125,298.28375244140625,288.6310729980469,297.79754638671875,297.46356201171875,285.56915283203125,1.0,0.5178365707397461,0.5821951627731323,0.5821951627731323,1.0,1.0,-2.6872124671936035,1.096859335899353,1.5903531312942505,0.4919536113739013,0.93673175573349,0.93673175573349,0.0,133.47776794433594,148.0,33566.2890625,0.0,1714.42919921875,1.0,282.1576538085937,284.3058166503906,291.7071533203125,293.9287109375,293.1499938964844,293.1499938964844,281.8500061035156,34950.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548305034637451,1.0,0.0,0.0,3.739523410797119,3.739547967910767,9.330948387287208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.65869140625,0.0,1627.0255126953125,1895.4371337890625,0.0,2980.533447265625,0.9246141314506532,1.0,0.0,3.0,1.0,0.0
12217260,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.9990000128746032,0.6651568412780762,0.5503256320953369,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.7930459976196289,0.3021059334278106,0.2884736657142639,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708801269531,0.8037952780723572,0.313879132270813,0.2215965539216995,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711853027344,0.741641104221344,0.2457843720912933,0.2357012927532196,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37139892578125,0.7058373093605042,0.2095996141433715,0.957499623298645,285.37066650390625,284.95001220703125,298.3365478515625,288.64239501953125,297.7936096191406,297.4213562011719,285.3692321777344,1.0,0.5228826999664307,0.5803114771842957,0.5803114771842957,1.0,1.0,-2.705578327178955,1.1030017137527466,1.6025766134262085,0.4940083920955658,0.9406904578208924,0.9406904578208924,0.0,137.6572265625,136.0,34653.40234375,0.0,1760.7174072265625,1.0,281.8575744628906,284.0579833984375,291.6997375488281,293.9842529296875,293.1499938964844,293.1499938964844,281.54998779296875,35217.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691226243972778,1.0,0.0,0.0,3.769278287887573,3.769303321838379,9.480029348196696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.81201171875,0.0,1663.9183349609375,1895.4371337890625,0.0,3114.580078125,0.9314777851104736,1.0,0.0,3.0,1.0,0.0
12217320,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.9990000128746032,0.6651568412780762,0.5503256320953369,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.7930459976196289,0.3021059334278106,0.2884736657142639,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708801269531,0.8037952780723572,0.313879132270813,0.2215965539216995,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711853027344,0.741641104221344,0.2457843720912933,0.2357012927532196,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37139892578125,0.7058373093605042,0.2095996141433715,0.957499623298645,285.37066650390625,284.95001220703125,298.3365478515625,288.64239501953125,297.7936096191406,297.4213562011719,285.3692321777344,1.0,0.5228826999664307,0.5803114771842957,0.5803114771842957,1.0,1.0,-2.705578327178955,1.1030017137527466,1.6025766134262085,0.4940083920955658,0.9406904578208924,0.9406904578208924,0.0,137.6572265625,136.0,34653.40234375,0.0,1760.7174072265625,1.0,281.8575744628906,284.0579833984375,291.6997375488281,293.9842529296875,293.1499938964844,293.1499938964844,281.54998779296875,35217.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691226243972778,1.0,0.0,0.0,3.769278287887573,3.769303321838379,9.480029348196696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.81201171875,0.0,1663.9183349609375,1895.4371337890625,0.0,3114.580078125,0.9314777851104736,1.0,0.0,3.0,1.0,0.0
12217380,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.9990000128746032,0.6630310416221619,0.5491827726364136,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.7953407168388367,0.3039872348308563,0.290307879447937,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.804385244846344,0.3138332366943359,0.2216111123561859,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.7428008913993835,0.2464447170495987,0.236386552453041,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629333496094,0.7058570384979248,0.2091110795736313,0.9555867910385132,285.1620483398437,284.95001220703125,298.3881225585937,288.65350341796875,297.78839111328125,297.3783569335937,285.1602783203125,1.0,0.5220707654953003,0.5784277319908142,0.5784277319908142,1.0,1.0,-2.704975843429565,1.1005560159683228,1.604419827461243,0.4919652342796325,0.9418098330497742,0.9418098330497742,0.0,137.27513122558594,124.0,35575.48828125,0.0,1758.0543212890625,1.0,281.5573425292969,283.8046264648437,291.70025634765625,294.0419311523437,293.1499938964844,293.1499938964844,281.25,35487.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814400434494019,1.0,0.0,0.0,3.78904128074646,3.7890665531158447,9.57970087256399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.73876953125,0.0,1689.4532470703125,1895.4371337890625,0.0,3230.07470703125,0.93609619140625,1.0,0.0,3.0,1.0,0.0
12217440,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.9990000128746032,0.6630310416221619,0.5491827726364136,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.7953407168388367,0.3039872348308563,0.290307879447937,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.804385244846344,0.3138332366943359,0.2216111123561859,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.7428008913993835,0.2464447170495987,0.236386552453041,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629333496094,0.7058570384979248,0.2091110795736313,0.9555867910385132,285.1620483398437,284.95001220703125,298.3881225585937,288.65350341796875,297.78839111328125,297.3783569335937,285.1602783203125,1.0,0.5220707654953003,0.5784277319908142,0.5784277319908142,1.0,1.0,-2.704975843429565,1.1005560159683228,1.604419827461243,0.4919652342796325,0.9418098330497742,0.9418098330497742,0.0,137.27513122558594,124.0,35575.48828125,0.0,1758.0543212890625,1.0,281.5573425292969,283.8046264648437,291.70025634765625,294.0419311523437,293.1499938964844,293.1499938964844,281.25,35487.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814400434494019,1.0,0.0,0.0,3.78904128074646,3.7890665531158447,9.57970087256399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.73876953125,0.0,1689.4532470703125,1895.4371337890625,0.0,3230.07470703125,0.93609619140625,1.0,0.0,3.0,1.0,0.0
12217500,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.6628324389457703,0.5448182225227356,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7982761859893799,0.3048508763313293,0.2911089658737182,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8064854145050049,0.3137341439723968,0.2215366065502166,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7448889017105103,0.2466959059238433,0.2366073876619339,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7074485421180725,0.2088015377521515,0.9540868997573853,285.0097351074219,284.95001220703125,298.4134521484375,288.6590270996094,297.7896728515625,297.364013671875,284.99969482421875,1.0,0.5201425552368164,0.5774859189987183,0.5774859189987183,1.0,1.0,-2.69907283782959,1.09682297706604,1.6022497415542605,0.4896080493927002,0.9407392740249634,0.9407392740249634,0.0,135.6526336669922,124.0,36445.39453125,0.0,1741.84130859375,1.0,281.2978515625,283.611328125,291.7291259765625,294.17205810546875,293.1499938964844,293.1499938964844,281.25,35634.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895953893661499,1.0,0.0,0.0,3.79531478881836,3.7953402996063232,9.611450195734506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.7138671875,0.0,1698.08251953125,1895.4371337890625,0.0,3306.42333984375,0.9375709891319276,1.0,0.0,3.0,1.0,0.0
12217560,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9990000128746032,0.6632153391838074,0.5386792421340942,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8020192980766296,0.3056420087814331,0.2917831838130951,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8093313574790955,0.3135547637939453,0.2213581204414367,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7476739287376404,0.2468777447938919,0.2367116659879684,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7097381353378296,0.2084362208843231,0.952117383480072,284.95166015625,284.95001220703125,298.4384155273437,288.6644897460937,297.7928771972656,297.35308837890625,284.9493713378906,1.0,0.5173903107643127,0.5767914652824402,0.5767914652824402,1.0,1.0,-2.6900551319122314,1.09195876121521,1.598096251487732,0.4868069887161255,0.9401253461837769,0.9401253461837769,0.0,133.3638916015625,112.0,36467.296875,0.0,1718.068603515625,1.0,281.2567749023437,283.5546264648437,291.7052307128906,294.102294921875,293.1499938964844,293.1499938964844,280.95001220703125,35759.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892432689666748,1.0,0.0,0.0,3.798771858215332,3.798797130584717,9.628967063690652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.37353515625,0.0,1703.1925048828125,1895.4371337890625,0.0,3332.950439453125,0.93845796585083,1.0,0.0,3.0,1.0,0.0
12217620,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.9990000128746032,0.6659252643585205,0.5216487646102905,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.8118578791618347,0.3071095049381256,0.2929984331130981,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364196777344,0.8172145485877991,0.3130584061145782,0.2208972126245498,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73687744140625,0.7555099725723267,0.2471272051334381,0.2367790639400482,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.7162482142448425,0.2076329737901687,0.9476577639579772,284.7361145019531,284.95001220703125,298.48736572265625,288.67529296875,297.8058776855469,297.3432922363281,284.73345947265625,1.0,0.5099325776100159,0.575402557849884,0.575402557849884,1.0,1.0,-2.6652262210845947,1.0792293548583984,1.5859968662261963,0.4796902537345886,0.9355266690254213,0.9355266690254213,0.0,127.14073181152344,115.0,37223.59765625,0.0,1653.725341796875,1.0,280.9572448730469,283.3033752441406,291.7095947265625,294.15557861328125,293.1499938964844,293.1499938964844,280.6499938964844,36038.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902237355709076,1.0,0.0,0.0,3.7981927394866943,3.798218250274658,9.62603166954068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.9921875,0.0,1704.673583984375,1895.4371337890625,0.0,3424.430908203125,0.9385051727294922,1.0,0.0,3.0,1.0,0.0
12217680,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.9990000128746032,0.6659252643585205,0.5216487646102905,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.8118578791618347,0.3071095049381256,0.2929984331130981,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364196777344,0.8172145485877991,0.3130584061145782,0.2208972126245498,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73687744140625,0.7555099725723267,0.2471272051334381,0.2367790639400482,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.7162482142448425,0.2076329737901687,0.9476577639579772,284.7361145019531,284.95001220703125,298.48736572265625,288.67529296875,297.8058776855469,297.3432922363281,284.73345947265625,1.0,0.5099325776100159,0.575402557849884,0.575402557849884,1.0,1.0,-2.6652262210845947,1.0792293548583984,1.5859968662261963,0.4796902537345886,0.9355266690254213,0.9355266690254213,0.0,127.14073181152344,115.0,37223.59765625,0.0,1653.725341796875,1.0,280.9572448730469,283.3033752441406,291.7095947265625,294.15557861328125,293.1499938964844,293.1499938964844,280.6499938964844,36038.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902237355709076,1.0,0.0,0.0,3.7981927394866943,3.798218250274658,9.62603166954068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.9921875,0.0,1704.673583984375,1895.4371337890625,0.0,3424.430908203125,0.9385051727294922,1.0,0.0,3.0,1.0,0.0
12217740,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255432128906,0.9990000128746032,0.6695593595504761,0.5120037794113159,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5260925292969,0.8177633881568909,0.3084502220153808,0.2941715121269226,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52606201171875,0.8214094042778015,0.3123916983604431,0.2203747630119323,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263977050781,0.7601670026779175,0.247252807021141,0.2368078082799911,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267333984375,0.7194693684577942,0.2067652940750122,0.9432841539382936,284.5258178710937,284.95001220703125,298.5349426269531,288.6859436035156,297.8224182128906,297.34051513671875,284.52398681640625,1.0,0.5058611631393433,0.5740136504173279,0.5740136504173279,1.0,1.0,-2.6491808891296387,1.0704761743545532,1.5787047147750854,0.474295049905777,0.928137183189392,0.928137183189392,0.0,123.61524200439452,118.0,38022.890625,0.0,1614.9815673828125,1.0,280.656982421875,283.0595703125,291.715087890625,294.20770263671875,293.1499938964844,293.1499938964844,280.3500061035156,36327.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108880758285522,1.0,0.0,0.0,3.786875724792481,3.786900997161865,9.568753966959775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.26806640625,0.0,1693.3900146484375,1895.4371337890625,0.0,3504.84375,0.9361475110054016,1.0,0.0,3.0,1.0,0.0
