time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217800,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255432128906,0.9990000128746032,0.6695593595504761,0.5120037794113159,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5260925292969,0.8177633881568909,0.3084502220153808,0.2941715121269226,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52606201171875,0.8214094042778015,0.3123916983604431,0.2203747630119323,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263977050781,0.7601670026779175,0.247252807021141,0.2368078082799911,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267333984375,0.7194693684577942,0.2067652940750122,0.9432841539382936,284.5258178710937,284.95001220703125,298.5349426269531,288.6859436035156,297.8224182128906,297.34051513671875,284.52398681640625,1.0,0.5058611631393433,0.5740136504173279,0.5740136504173279,1.0,1.0,-2.6491808891296387,1.0704761743545532,1.5787047147750854,0.474295049905777,0.928137183189392,0.928137183189392,0.0,123.61524200439452,118.0,38022.890625,0.0,1614.9815673828125,1.0,280.656982421875,283.0595703125,291.715087890625,294.20770263671875,293.1499938964844,293.1499938964844,280.3500061035156,36327.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108880758285522,1.0,0.0,0.0,3.786875724792481,3.786900997161865,9.568753966959775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.26806640625,0.0,1693.3900146484375,1895.4371337890625,0.0,3504.84375,0.9361475110054016,1.0,0.0,3.0,1.0,0.0
12217860,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.32672119140625,0.9990000128746032,0.6717156171798706,0.5083737373352051,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.8205931186676025,0.3096808195114136,0.2953139543533325,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.8225730657577515,0.3115861415863037,0.2198069244623184,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.327392578125,0.7619484663009644,0.2472648471593856,0.236803725361824,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3276672363281,0.7200383543968201,0.2058181166648864,0.938942015171051,284.3269348144531,284.95001220703125,298.5810546875,288.6965026855469,297.83380126953125,297.329345703125,284.3255310058594,1.0,0.5038812756538391,0.5733442306518555,0.5733442306518555,1.0,1.0,-2.6402816772460938,1.0657073259353638,1.57457435131073,0.4714181423187256,0.9181818962097168,0.9181818962097168,0.0,122.20388793945312,121.0,38867.34375,0.0,1596.123046875,1.0,280.35711669921875,282.8270263671875,291.7245178222656,294.2670593261719,293.1499938964844,293.1499938964844,280.04998779296875,36625.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192930459976196,1.0,0.0,0.0,3.764511823654175,3.764536857604981,9.456068141844298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.54541015625,0.0,1669.1693115234375,1895.4371337890625,0.0,3582.632568359375,0.9313209652900696,1.0,0.0,3.0,1.0,0.0
12217920,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.32672119140625,0.9990000128746032,0.6717156171798706,0.5083737373352051,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.8205931186676025,0.3096808195114136,0.2953139543533325,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.8225730657577515,0.3115861415863037,0.2198069244623184,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.327392578125,0.7619484663009644,0.2472648471593856,0.236803725361824,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3276672363281,0.7200383543968201,0.2058181166648864,0.938942015171051,284.3269348144531,284.95001220703125,298.5810546875,288.6965026855469,297.83380126953125,297.329345703125,284.3255310058594,1.0,0.5038812756538391,0.5733442306518555,0.5733442306518555,1.0,1.0,-2.6402816772460938,1.0657073259353638,1.57457435131073,0.4714181423187256,0.9181818962097168,0.9181818962097168,0.0,122.20388793945312,121.0,38867.34375,0.0,1596.123046875,1.0,280.35711669921875,282.8270263671875,291.7245178222656,294.2670593261719,293.1499938964844,293.1499938964844,280.04998779296875,36625.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192930459976196,1.0,0.0,0.0,3.764511823654175,3.764536857604981,9.456068141844298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.54541015625,0.0,1669.1693115234375,1895.4371337890625,0.0,3582.632568359375,0.9313209652900696,1.0,0.0,3.0,1.0,0.0
12217980,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13720703125,0.9990000128746032,0.6722283363342285,0.5087732672691345,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13751220703125,0.8213397264480591,0.3108096420764923,0.2964065372943878,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13751220703125,0.821649432182312,0.3106627166271209,0.219189167022705,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1377258300781,0.7616894841194153,0.2471714913845062,0.2367461025714874,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.137939453125,0.7187573909759521,0.2047749459743499,0.9344109296798706,284.1373596191406,284.95001220703125,298.62567138671875,288.7069702148437,297.8390808105469,297.3088684082031,284.13629150390625,1.0,0.5033631920814514,0.5726748108863831,0.5726748108863831,1.0,1.0,-2.635815143585205,1.062944412231445,1.572870850563049,0.4695772528648376,0.9057607650756836,0.9057607650756836,0.0,122.16616821289062,124.0,39710.55859375,0.0,1589.7164306640625,1.0,280.0575561523437,282.6070251464844,291.73553466796875,294.33074951171875,293.1499938964844,293.1499938964844,279.75,36942.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278181195259094,1.0,0.0,0.0,3.7304069995880127,3.7304320335388175,9.285509463552444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.57275390625,0.0,1631.6865234375,1895.4371337890625,0.0,3661.126220703125,0.9238853454589844,1.0,0.0,3.0,1.0,0.0
12218040,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13720703125,0.9990000128746032,0.6722283363342285,0.5087732672691345,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13751220703125,0.8213397264480591,0.3108096420764923,0.2964065372943878,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13751220703125,0.821649432182312,0.3106627166271209,0.219189167022705,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1377258300781,0.7616894841194153,0.2471714913845062,0.2367461025714874,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.137939453125,0.7187573909759521,0.2047749459743499,0.9344109296798706,284.1373596191406,284.95001220703125,298.62567138671875,288.7069702148437,297.8390808105469,297.3088684082031,284.13629150390625,1.0,0.5033631920814514,0.5726748108863831,0.5726748108863831,1.0,1.0,-2.635815143585205,1.062944412231445,1.572870850563049,0.4695772528648376,0.9057607650756836,0.9057607650756836,0.0,122.16616821289062,124.0,39710.55859375,0.0,1589.7164306640625,1.0,280.0575561523437,282.6070251464844,291.73553466796875,294.33074951171875,293.1499938964844,293.1499938964844,279.75,36942.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278181195259094,1.0,0.0,0.0,3.7304069995880127,3.7304320335388175,9.285509463552444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.57275390625,0.0,1631.6865234375,1895.4371337890625,0.0,3661.126220703125,0.9238853454589844,1.0,0.0,3.0,1.0,0.0
12218100,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971618652344,0.9990000128746032,0.6719339489936829,0.5100287199020386,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9998474121094,0.821187436580658,0.3113536536693573,0.2969617545604706,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9998779296875,0.8206636905670166,0.3101803362369537,0.2188880443572998,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0014953613281,0.7610414624214172,0.247101217508316,0.236719012260437,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00323486328125,0.7176346778869629,0.2042283564805984,0.9321362376213074,283.99859619140625,284.95001220703125,298.6473999023437,288.712158203125,297.8399963378906,297.2961120605469,283.9891662597656,1.0,0.5035060048103333,0.5723400712013245,0.5723400712013245,1.0,1.0,-2.634861946105957,1.062134027481079,1.572727918624878,0.4689452350139618,0.8980841040611267,0.8980841040611267,0.0,122.51072692871094,124.0,40629.0703125,0.0,1589.936279296875,1.0,279.7994079589844,282.4355773925781,291.7668151855469,294.46539306640625,293.1499938964844,293.1499938964844,279.75,37123.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934575855731964,1.0,0.0,0.0,3.708855628967285,3.708880424499512,9.178530149256404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.08935546875,0.0,1608.1820068359375,1895.4371337890625,0.0,3723.010986328125,0.919144332408905,1.0,0.0,3.0,1.0,0.0
12218160,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9542236328125,0.9990000128746032,0.6712160110473633,0.5120111703872681,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.95440673828125,0.8206092715263367,0.3118468523025512,0.2974455952644348,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95440673828125,0.8192402124404907,0.3096404373645782,0.2185257077217102,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9545593261719,0.759977400302887,0.2469837665557861,0.2366317808628082,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9547119140625,0.7161141037940979,0.2036361843347549,0.9296112060546876,283.9543151855469,284.95001220703125,298.6687316894531,288.71734619140625,297.8392944335937,297.281005859375,283.9537353515625,1.0,0.5038442611694336,0.57185298204422,0.57185298204422,1.0,1.0,-2.634250402450561,1.0613083839416504,1.5729418992996216,0.468228667974472,0.890953779220581,0.890953779220581,0.0,123.0888442993164,127.0,40672.14453125,0.0,1591.681884765625,1.0,279.7574157714844,282.3975524902344,291.7483825683594,294.4002685546875,293.1499938964844,293.1499938964844,280.04998779296875,37286.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367433190345764,1.0,0.0,0.0,3.683547973632813,3.68357253074646,9.053696317096184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.7763671875,0.0,1580.52783203125,1895.4371337890625,0.0,3742.791259765625,0.9136329889297484,1.0,0.0,3.0,1.0,0.0
12218220,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1580810546875,0.9990000128746032,0.6718065142631531,0.5156461596488953,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573181152344,0.8202266693115234,0.3139541447162628,0.2991116046905517,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15728759765625,0.8172738552093506,0.3098673522472381,0.2184054851531982,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568603515625,0.758616030216217,0.2476589679718017,0.2370141297578811,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563415527344,0.7137500047683716,0.2032358050346374,0.9267832636833192,284.1576538085937,284.95001220703125,298.710205078125,288.7276916503906,297.8494873046875,297.2708740234375,284.16046142578125,1.0,0.5051465034484863,0.5708786845207214,0.5708786845207214,1.0,1.0,-2.6375293731689453,1.061650037765503,1.5758793354034424,0.4677086770534515,0.8819711208343506,0.8819711208343506,0.0,124.30355072021484,130.0,39563.515625,0.0,1601.733642578125,1.0,280.0420837402344,282.6376647949219,291.66827392578125,294.1831359863281,293.1499938964844,293.1499938964844,280.3500061035156,37231.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204059839248656,1.0,0.0,0.0,3.6366705894470215,3.636694669723511,8.824726478451339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.1982421875,0.0,1527.572509765625,1895.4371337890625,0.0,3592.90478515625,0.9031683206558228,1.0,0.0,3.0,1.0,0.0
12218280,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1580810546875,0.9990000128746032,0.6718065142631531,0.5156461596488953,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573181152344,0.8202266693115234,0.3139541447162628,0.2991116046905517,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15728759765625,0.8172738552093506,0.3098673522472381,0.2184054851531982,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568603515625,0.758616030216217,0.2476589679718017,0.2370141297578811,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563415527344,0.7137500047683716,0.2032358050346374,0.9267832636833192,284.1576538085937,284.95001220703125,298.710205078125,288.7276916503906,297.8494873046875,297.2708740234375,284.16046142578125,1.0,0.5051465034484863,0.5708786845207214,0.5708786845207214,1.0,1.0,-2.6375293731689453,1.061650037765503,1.5758793354034424,0.4677086770534515,0.8819711208343506,0.8819711208343506,0.0,124.30355072021484,130.0,39563.515625,0.0,1601.733642578125,1.0,280.0420837402344,282.6376647949219,291.66827392578125,294.1831359863281,293.1499938964844,293.1499938964844,280.3500061035156,37231.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204059839248656,1.0,0.0,0.0,3.6366705894470215,3.636694669723511,8.824726478451339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.1982421875,0.0,1527.572509765625,1895.4371337890625,0.0,3592.90478515625,0.9031683206558228,1.0,0.0,3.0,1.0,0.0
12218340,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3825988769531,0.9990000128746032,0.6745970249176025,0.518156886100769,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817749023437,0.821405827999115,0.3171716034412384,0.3019510805606842,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817443847656,0.8170470595359802,0.3113451898097992,0.2192765176296234,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812561035156,0.7588443160057068,0.2492868453264236,0.238386794924736,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38067626953125,0.7129800319671631,0.2037343233823776,0.9282671213150024,284.38214111328125,284.95001220703125,298.75,288.7380065917969,297.87060546875,297.2799072265625,284.38531494140625,1.0,0.507367730140686,0.5699044466018677,0.5699044466018677,1.0,1.0,-2.6484310626983643,1.0653806924819946,1.5830503702163696,0.4688905477523803,0.8761873841285706,0.8761873841285706,0.0,125.4456787109375,133.0,38644.16796875,0.0,1622.2227783203125,1.0,280.34130859375,282.9036865234375,291.6678771972656,294.10357666015625,293.1499938964844,293.1499938964844,280.6499938964844,37030.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902798593044281,1.0,0.0,0.0,3.597313404083252,3.597337007522583,8.63475122514501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.53173828125,0.0,1482.9388427734375,1895.4371337890625,0.0,3429.657470703125,0.8942648768424988,1.0,0.0,3.0,1.0,0.0
12218400,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3825988769531,0.9990000128746032,0.6745970249176025,0.518156886100769,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817749023437,0.821405827999115,0.3171716034412384,0.3019510805606842,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817443847656,0.8170470595359802,0.3113451898097992,0.2192765176296234,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812561035156,0.7588443160057068,0.2492868453264236,0.238386794924736,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38067626953125,0.7129800319671631,0.2037343233823776,0.9282671213150024,284.38214111328125,284.95001220703125,298.75,288.7380065917969,297.87060546875,297.2799072265625,284.38531494140625,1.0,0.507367730140686,0.5699044466018677,0.5699044466018677,1.0,1.0,-2.6484310626983643,1.0653806924819946,1.5830503702163696,0.4688905477523803,0.8761873841285706,0.8761873841285706,0.0,125.4456787109375,133.0,38644.16796875,0.0,1622.2227783203125,1.0,280.34130859375,282.9036865234375,291.6678771972656,294.10357666015625,293.1499938964844,293.1499938964844,280.6499938964844,37030.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902798593044281,1.0,0.0,0.0,3.597313404083252,3.597337007522583,8.63475122514501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.53173828125,0.0,1482.9388427734375,1895.4371337890625,0.0,3429.657470703125,0.8942648768424988,1.0,0.0,3.0,1.0,0.0
12218460,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6074523925781,0.9990000128746032,0.6785287261009216,0.5206491947174072,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.60662841796875,0.8231350183486938,0.3209943771362304,0.3054554164409637,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065673828125,0.8174481391906738,0.3134565353393554,0.2206733375787735,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060791015625,0.7596904039382935,0.2514522671699524,0.2403477281332016,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60552978515625,0.7129379510879517,0.20478555560112,0.932566463947296,284.6069641113281,284.95001220703125,298.78521728515625,288.7455139160156,297.8949890136719,297.2975769042969,284.6101379394531,1.0,0.5104081630706787,0.5686784386634827,0.5686784386634827,1.0,1.0,-2.6648335456848145,1.0712530612945557,1.5935804843902588,0.4710097312927246,0.8734042048454285,0.8734042048454285,0.0,126.7805404663086,136.0,37797.1015625,0.0,1651.587890625,1.0,280.6409912109375,283.16754150390625,291.68975830078125,294.0688171386719,293.1499938964844,293.1499938964844,280.95001220703125,36750.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887026309967041,1.0,0.0,0.0,3.5683257579803467,3.568349123001098,8.496152759107645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.6796875,0.0,1449.6766357421875,1895.4371337890625,0.0,3298.072509765625,0.8876129984855652,1.0,0.0,3.0,1.0,0.0
12218520,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6074523925781,0.9990000128746032,0.6785287261009216,0.5206491947174072,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.60662841796875,0.8231350183486938,0.3209943771362304,0.3054554164409637,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065673828125,0.8174481391906738,0.3134565353393554,0.2206733375787735,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060791015625,0.7596904039382935,0.2514522671699524,0.2403477281332016,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60552978515625,0.7129379510879517,0.20478555560112,0.932566463947296,284.6069641113281,284.95001220703125,298.78521728515625,288.7455139160156,297.8949890136719,297.2975769042969,284.6101379394531,1.0,0.5104081630706787,0.5686784386634827,0.5686784386634827,1.0,1.0,-2.6648335456848145,1.0712530612945557,1.5935804843902588,0.4710097312927246,0.8734042048454285,0.8734042048454285,0.0,126.7805404663086,136.0,37797.1015625,0.0,1651.587890625,1.0,280.6409912109375,283.16754150390625,291.68975830078125,294.0688171386719,293.1499938964844,293.1499938964844,280.95001220703125,36750.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887026309967041,1.0,0.0,0.0,3.5683257579803467,3.568349123001098,8.496152759107645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.6796875,0.0,1449.6766357421875,1895.4371337890625,0.0,3298.072509765625,0.8876129984855652,1.0,0.0,3.0,1.0,0.0
12218580,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.9990000128746032,0.682974100112915,0.5235795378684998,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8249525427818298,0.3251893520355224,0.3093593120574951,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.8179671764373779,0.3159279823303222,0.2223619371652603,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.760684072971344,0.2539436221122741,0.2426623851060867,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.7131488919258118,0.2061860263347625,0.938650369644165,284.8292236328125,284.95001220703125,298.8133239746094,288.74774169921875,297.9184875488281,297.31842041015625,284.8323059082031,1.0,0.5141242146492004,0.5674524903297424,0.5674524903297424,1.0,1.0,-2.685163974761963,1.0788357257843018,1.6063282489776611,0.4739813506603241,0.8735623359680176,0.8735623359680176,0.0,128.39767456054688,139.0,37009.16015625,0.0,1688.2576904296875,1.0,280.9410705566406,283.4269104003906,291.706298828125,294.03790283203125,293.1499938964844,293.1499938964844,281.25,36426.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776950240135193,1.0,0.0,0.0,3.5514440536499023,3.551467180252075,8.415952379436931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.43310546875,0.0,1429.364501953125,1895.4371337890625,0.0,3194.9755859375,0.8836216330528259,1.0,0.0,3.0,1.0,0.0
12218640,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.9990000128746032,0.682974100112915,0.5235795378684998,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8249525427818298,0.3251893520355224,0.3093593120574951,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.8179671764373779,0.3159279823303222,0.2223619371652603,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.760684072971344,0.2539436221122741,0.2426623851060867,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.7131488919258118,0.2061860263347625,0.938650369644165,284.8292236328125,284.95001220703125,298.8133239746094,288.74774169921875,297.9184875488281,297.31842041015625,284.8323059082031,1.0,0.5141242146492004,0.5674524903297424,0.5674524903297424,1.0,1.0,-2.685163974761963,1.0788357257843018,1.6063282489776611,0.4739813506603241,0.8735623359680176,0.8735623359680176,0.0,128.39767456054688,139.0,37009.16015625,0.0,1688.2576904296875,1.0,280.9410705566406,283.4269104003906,291.706298828125,294.03790283203125,293.1499938964844,293.1499938964844,281.25,36426.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776950240135193,1.0,0.0,0.0,3.5514440536499023,3.551467180252075,8.415952379436931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.43310546875,0.0,1429.364501953125,1895.4371337890625,0.0,3194.9755859375,0.8836216330528259,1.0,0.0,3.0,1.0,0.0
12218700,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.6852588653564453,0.5253099799156189,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.82578444480896,0.327376127243042,0.3113898634910583,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8181511163711548,0.3172422349452972,0.2232559919357299,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7611218094825745,0.2552644312381744,0.2438896149396896,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7132306098937988,0.2069690376520156,0.942077934741974,284.9821472167969,284.95001220703125,298.8248291015625,288.7469787597656,297.9291687011719,297.3287048339844,284.9930114746094,1.0,0.5161877274513245,0.5668395161628723,0.5668395161628723,1.0,1.0,-2.696350336074829,1.083069086074829,1.61328125,0.4756881892681122,0.8752506971359253,0.8752506971359253,0.0,129.3292236328125,139.0,36248.5703125,0.0,1708.8363037109375,1.0,281.1958312988281,283.6169128417969,291.6849060058594,293.9248352050781,293.1499938964844,293.1499938964844,281.25,36241.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705123066902161,1.0,0.0,0.0,3.54763126373291,3.547654151916504,8.397890951528098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.23828125,0.0,1423.9881591796875,1895.4371337890625,0.0,3127.615966796875,0.8826745748519897,1.0,0.0,3.0,1.0,0.0
12218760,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.6876322627067566,0.5270350575447083,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8267059922218323,0.3296490609645843,0.3135360181331634,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8184367418289185,0.3186416625976562,0.2242373377084732,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7616546154022217,0.2566559910774231,0.2452098578214645,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7134183049201965,0.2078229486942291,0.945922315120697,285.04766845703125,284.95001220703125,298.83477783203125,288.7450561523437,297.93951416015625,297.3397216796875,285.05047607421875,1.0,0.518378734588623,0.5660257935523987,0.5660257935523987,1.0,1.0,-2.7083866596221924,1.0874407291412354,1.620945930480957,0.4773423969745636,0.8766030669212341,0.8766030669212341,0.0,130.2926025390625,142.0,36269.13671875,0.0,1730.96875,1.0,281.2412109375,283.68035888671875,291.7120361328125,294.00079345703125,293.1499938964844,293.1499938964844,281.54998779296875,36081.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684225678443909,1.0,0.0,0.0,3.5474984645843506,3.5475215911865234,8.397262831749686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.97314453125,0.0,1422.684814453125,1895.4371337890625,0.0,3108.012939453125,0.8824876546859741,1.0,0.0,3.0,1.0,0.0
12218820,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701721191406,0.9990000128746032,0.6924719214439392,0.5308868288993835,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695007324219,0.8284284472465515,0.3343539535999298,0.3179511725902557,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.8188921213150024,0.321582555770874,0.226275697350502,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.7626197934150696,0.2595627009868622,0.247949868440628,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685546875,0.7137393951416016,0.2096567153930664,0.954132914543152,285.269775390625,284.95001220703125,298.85009765625,288.73785400390625,297.9578857421875,297.36090087890625,285.2724914550781,1.0,0.5230603814125061,0.564398467540741,0.564398467540741,1.0,1.0,-2.733927965164185,1.096765637397766,1.6371623277664185,0.4809134900569916,0.882646918296814,0.882646918296814,0.0,132.4097900390625,145.0,35730.55078125,0.0,1778.8524169921875,1.0,281.5407409667969,283.9371337890625,291.7131042480469,293.96759033203125,293.1499938964844,293.1499938964844,281.8500061035156,35728.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606029152870178,1.0,0.0,0.0,3.55677342414856,3.5567965507507324,8.441229510935955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.61767578125,0.0,1429.9189453125,1895.4371337890625,0.0,3034.659912109375,0.8842953443527222,1.0,0.0,3.0,1.0,0.0
12218880,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701721191406,0.9990000128746032,0.6924719214439392,0.5308868288993835,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695007324219,0.8284284472465515,0.3343539535999298,0.3179511725902557,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.8188921213150024,0.321582555770874,0.226275697350502,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.7626197934150696,0.2595627009868622,0.247949868440628,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685546875,0.7137393951416016,0.2096567153930664,0.954132914543152,285.269775390625,284.95001220703125,298.85009765625,288.73785400390625,297.9578857421875,297.36090087890625,285.2724914550781,1.0,0.5230603814125061,0.564398467540741,0.564398467540741,1.0,1.0,-2.733927965164185,1.096765637397766,1.6371623277664185,0.4809134900569916,0.882646918296814,0.882646918296814,0.0,132.4097900390625,145.0,35730.55078125,0.0,1778.8524169921875,1.0,281.5407409667969,283.9371337890625,291.7131042480469,293.96759033203125,293.1499938964844,293.1499938964844,281.8500061035156,35728.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606029152870178,1.0,0.0,0.0,3.55677342414856,3.5567965507507324,8.441229510935955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.61767578125,0.0,1429.9189453125,1895.4371337890625,0.0,3034.659912109375,0.8842953443527222,1.0,0.0,3.0,1.0,0.0
12218940,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884338378906,0.9990000128746032,0.6974713802337646,0.535017192363739,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878234863281,0.8301560878753662,0.3392745554447174,0.3225809633731842,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.8193678855895996,0.3247124254703522,0.2284580022096634,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873962402344,0.763607919216156,0.2626348733901977,0.2508572340011596,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869079589844,0.7141253352165222,0.2116548418998718,0.9631348848342896,285.4880676269531,284.95001220703125,298.8598022460937,288.7264709472656,297.9736328125,297.3814392089844,285.4906005859375,1.0,0.528085470199585,0.5627710819244385,0.5627710819244385,1.0,1.0,-2.761388301849365,1.1068871021270752,1.65450119972229,0.4848594963550567,0.8915822505950928,0.8915822505950928,0.0,134.70252990722656,148.0,35215.984375,0.0,1831.3013916015625,1.0,281.8408508300781,284.188720703125,291.7084655761719,293.9326477050781,293.1499938964844,293.1499938964844,282.1499938964844,35387.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541389107704163,1.0,0.0,0.0,3.5788488388061523,3.578871965408325,8.54633640301472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.0859375,0.0,1450.947509765625,1895.4371337890625,0.0,2974.05126953125,0.8889720439910889,1.0,0.0,3.0,1.0,0.0
12219000,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884338378906,0.9990000128746032,0.6974713802337646,0.535017192363739,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878234863281,0.8301560878753662,0.3392745554447174,0.3225809633731842,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.8193678855895996,0.3247124254703522,0.2284580022096634,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873962402344,0.763607919216156,0.2626348733901977,0.2508572340011596,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869079589844,0.7141253352165222,0.2116548418998718,0.9631348848342896,285.4880676269531,284.95001220703125,298.8598022460937,288.7264709472656,297.9736328125,297.3814392089844,285.4906005859375,1.0,0.528085470199585,0.5627710819244385,0.5627710819244385,1.0,1.0,-2.761388301849365,1.1068871021270752,1.65450119972229,0.4848594963550567,0.8915822505950928,0.8915822505950928,0.0,134.70252990722656,148.0,35215.984375,0.0,1831.3013916015625,1.0,281.8408508300781,284.188720703125,291.7084655761719,293.9326477050781,293.1499938964844,293.1499938964844,282.1499938964844,35387.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541389107704163,1.0,0.0,0.0,3.5788488388061523,3.578871965408325,8.54633640301472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.0859375,0.0,1450.947509765625,1895.4371337890625,0.0,2974.05126953125,0.8889720439910889,1.0,0.0,3.0,1.0,0.0
12219060,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.9990000128746032,0.7026106119155884,0.5393490195274353,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70135498046875,0.8319002985954285,0.3443832099437713,0.3273952007293701,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012939453125,0.819854736328125,0.3279801905155182,0.2307440042495727,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.7646246552467346,0.2658461928367615,0.2539035081863403,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.7145769596099854,0.2137958854436874,0.9728043675422668,285.7015686035156,284.95001220703125,298.8644104003906,288.7113647460937,297.98553466796875,297.3992614746094,285.7038879394531,1.0,0.5333849191665649,0.5608857274055481,0.5608857274055481,1.0,1.0,-2.790407180786133,1.1173158884048462,1.6730914115905762,0.4887701869010925,0.9033345580101012,0.9033345580101012,0.0,137.13693237304688,151.0,34713.47265625,0.0,1887.7955322265625,1.0,282.1410827636719,284.4341125488281,291.6971130371094,293.8919982910156,293.1499938964844,293.1499938964844,281.8500061035156,35074.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848392903804779,1.0,0.0,0.0,3.612658023834229,3.612681388854981,8.708572636351164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.091796875,0.0,1485.1666259765625,1895.4371337890625,0.0,2920.220458984375,0.8963025212287903,1.0,0.0,3.0,1.0,0.0
12219120,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.9990000128746032,0.7026106119155884,0.5393490195274353,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70135498046875,0.8319002985954285,0.3443832099437713,0.3273952007293701,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012939453125,0.819854736328125,0.3279801905155182,0.2307440042495727,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.7646246552467346,0.2658461928367615,0.2539035081863403,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.7145769596099854,0.2137958854436874,0.9728043675422668,285.7015686035156,284.95001220703125,298.8644104003906,288.7113647460937,297.98553466796875,297.3992614746094,285.7038879394531,1.0,0.5333849191665649,0.5608857274055481,0.5608857274055481,1.0,1.0,-2.790407180786133,1.1173158884048462,1.6730914115905762,0.4887701869010925,0.9033345580101012,0.9033345580101012,0.0,137.13693237304688,151.0,34713.47265625,0.0,1887.7955322265625,1.0,282.1410827636719,284.4341125488281,291.6971130371094,293.8919982910156,293.1499938964844,293.1499938964844,281.8500061035156,35074.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848392903804779,1.0,0.0,0.0,3.612658023834229,3.612681388854981,8.708572636351164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.091796875,0.0,1485.1666259765625,1895.4371337890625,0.0,2920.220458984375,0.8963025212287903,1.0,0.0,3.0,1.0,0.0
12219180,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.9990000128746032,0.7047755718231201,0.5455083847045898,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325622558594,0.8322749733924866,0.3483804762363434,0.3316134810447693,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.8188788890838623,0.3299584984779358,0.2324958145618438,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7642890214920044,0.2681451141834259,0.2564640939235687,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.7137929201126099,0.2151675820350647,0.9806342124938964,285.5324401855469,284.95001220703125,298.8643798828125,288.6928405761719,297.981689453125,297.3941955566406,285.5312194824219,1.0,0.5387389659881592,0.5590004324913025,0.5590004324913025,1.0,1.0,-2.8174781799316406,1.1267900466918943,1.6906880140304563,0.4922539889812469,0.9097425937652588,0.9097425937652588,0.0,140.11605834960938,154.0,35885.15234375,0.0,1944.8421630859373,1.0,281.8581237792969,284.214111328125,291.7801818847656,294.12060546875,293.1499938964844,293.1499938964844,281.54998779296875,35146.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708227276802063,1.0,0.0,0.0,3.64525318145752,3.6452770233154297,8.866427947396005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.93701171875,0.0,1521.5179443359375,1895.4371337890625,0.0,3130.528076171875,0.903615176677704,1.0,0.0,3.0,1.0,0.0
12219240,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.9990000128746032,0.7047755718231201,0.5455083847045898,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325622558594,0.8322749733924866,0.3483804762363434,0.3316134810447693,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.8188788890838623,0.3299584984779358,0.2324958145618438,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7642890214920044,0.2681451141834259,0.2564640939235687,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.7137929201126099,0.2151675820350647,0.9806342124938964,285.5324401855469,284.95001220703125,298.8643798828125,288.6928405761719,297.981689453125,297.3941955566406,285.5312194824219,1.0,0.5387389659881592,0.5590004324913025,0.5590004324913025,1.0,1.0,-2.8174781799316406,1.1267900466918943,1.6906880140304563,0.4922539889812469,0.9097425937652588,0.9097425937652588,0.0,140.11605834960938,154.0,35885.15234375,0.0,1944.8421630859373,1.0,281.8581237792969,284.214111328125,291.7801818847656,294.12060546875,293.1499938964844,293.1499938964844,281.54998779296875,35146.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708227276802063,1.0,0.0,0.0,3.64525318145752,3.6452770233154297,8.866427947396005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.93701171875,0.0,1521.5179443359375,1895.4371337890625,0.0,3130.528076171875,0.903615176677704,1.0,0.0,3.0,1.0,0.0
12219300,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.385986328125,0.9990000128746032,0.7045191526412964,0.5497041344642639,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.8315664529800415,0.3498939573764801,0.3332507312297821,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885803222656,0.8174377083778381,0.3304096758365631,0.2329786866903305,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.7632128000259399,0.2688712477684021,0.2573416233062744,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.391845703125,0.7125011682510376,0.2154562771320343,0.982800543308258,285.3873596191406,284.95001220703125,298.86279296875,288.6824035644531,297.9724426269531,297.3806457519531,285.37841796875,1.0,0.5412941575050354,0.5580577850341797,0.5580577850341797,1.0,1.0,-2.8287298679351807,1.1304943561553955,1.6982356309890747,0.4934726357460022,0.9112630486488342,0.9112630486488342,0.0,141.8962860107422,154.0,36806.171875,0.0,1971.4581298828125,1.0,281.6014099121094,284.0247497558594,291.8059997558594,294.26824951171875,293.1499938964844,293.1499938964844,281.54998779296875,35244.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851361274719238,1.0,0.0,0.0,3.659179449081421,3.65920352935791,8.934303536989319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.4697265625,0.0,1537.739013671875,1895.4371337890625,0.0,3264.693359375,0.9067621231079102,1.0,0.0,3.0,1.0,0.0
12219360,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.9990000128746032,0.7035062313079834,0.5545161962509155,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33624267578125,0.8303467035293579,0.3511565029621124,0.3345846533775329,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363037109375,0.8154439330101013,0.3305909037590027,0.2332165241241455,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365173339844,0.7616133689880371,0.2693673074245453,0.2579534947872162,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.7106476426124573,0.2155175656080246,0.9837796092033386,285.33612060546875,284.95001220703125,298.8602294921875,288.6712951660156,297.9598999023437,297.3622436523437,285.33477783203125,1.0,0.543722927570343,0.5570371150970459,0.5570371150970459,1.0,1.0,-2.8383171558380127,1.1333513259887695,1.7049659490585327,0.4942164123058319,0.91327965259552,0.91327965259552,0.0,143.82916259765625,157.0,36994.89453125,0.0,1996.3026123046875,1.0,281.5578308105469,283.9696655273437,291.7649841308594,294.1976318359375,293.1499938964844,293.1499938964844,281.25,35332.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893301248550415,1.0,0.0,0.0,3.670787334442138,3.670811414718628,8.991077038444928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.3251953125,0.0,1551.3922119140625,1895.4371337890625,0.0,3341.06640625,0.909454107284546,1.0,0.0,3.0,1.0,0.0
12219420,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.9990000128746032,0.6997724771499634,0.5647111535072327,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.8273668885231018,0.3532412052154541,0.3368152379989624,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.8108071088790894,0.3304729163646698,0.2333438098430633,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.7578375339508057,0.2699351906776428,0.2587541043758392,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.7061220407485962,0.215204656124115,0.9836556315422058,285.1392517089844,284.95001220703125,298.8525085449219,288.6471252441406,297.930908203125,297.3210754394531,285.1382141113281,1.0,0.5482158064842224,0.5549958348274231,0.5549958348274231,1.0,1.0,-2.854221820831299,1.1375682353973389,1.7166534662246704,0.4949226081371307,0.914168119430542,0.914168119430542,0.0,147.8075714111328,160.0,38057.5390625,0.0,2041.61572265625,1.0,281.25811767578125,283.72735595703125,291.7196044921875,294.2204895019531,293.1499938964844,293.1499938964844,280.95001220703125,35562.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106810092926024,1.0,0.0,0.0,3.687734842300415,3.6877591609954834,9.074290119315264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.89892578125,0.0,1572.252197265625,1895.4371337890625,0.0,3502.9228515625,0.9134055972099304,1.0,0.0,3.0,1.0,0.0
12219480,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.9990000128746032,0.6997724771499634,0.5647111535072327,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.8273668885231018,0.3532412052154541,0.3368152379989624,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.8108071088790894,0.3304729163646698,0.2333438098430633,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.7578375339508057,0.2699351906776428,0.2587541043758392,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.7061220407485962,0.215204656124115,0.9836556315422058,285.1392517089844,284.95001220703125,298.8525085449219,288.6471252441406,297.930908203125,297.3210754394531,285.1382141113281,1.0,0.5482158064842224,0.5549958348274231,0.5549958348274231,1.0,1.0,-2.854221820831299,1.1375682353973389,1.7166534662246704,0.4949226081371307,0.914168119430542,0.914168119430542,0.0,147.8075714111328,160.0,38057.5390625,0.0,2041.61572265625,1.0,281.25811767578125,283.72735595703125,291.7196044921875,294.2204895019531,293.1499938964844,293.1499938964844,280.95001220703125,35562.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106810092926024,1.0,0.0,0.0,3.687734842300415,3.6877591609954834,9.074290119315264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.89892578125,0.0,1572.252197265625,1895.4371337890625,0.0,3502.9228515625,0.9134055972099304,1.0,0.0,3.0,1.0,0.0
12219540,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9990000128746032,0.6938137412071228,0.5750474333763123,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8240951299667358,0.3549530506134033,0.3386352658271789,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8056788444519043,0.3299552202224731,0.2331415563821792,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7537516951560974,0.2701296806335449,0.2591490447521209,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7011055946350098,0.214535653591156,0.9816268086433412,284.953369140625,284.95001220703125,298.8416748046875,288.62066650390625,297.9030456542969,297.28399658203125,284.9523010253906,1.0,0.552232027053833,0.5529544949531555,0.5529544949531555,1.0,1.0,-2.866628408432007,1.1401934623718262,1.7264348268508911,0.494804322719574,0.9126590490341188,0.9126590490341188,0.0,151.76683044433594,148.0,39235.7421875,0.0,2081.473388671875,1.0,280.95806884765625,283.4981384277344,291.6799011230469,294.2491760253906,293.1499938964844,293.1499938964844,280.6499938964844,35808.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251151084899902,1.0,0.0,0.0,3.695537805557251,3.6955621242523193,9.112731618188264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.6435546875,0.0,1582.97021484375,1895.4371337890625,0.0,3636.286865234375,0.9153195023536682,1.0,0.0,3.0,1.0,0.0
12219600,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9990000128746032,0.6938137412071228,0.5750474333763123,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8240951299667358,0.3549530506134033,0.3386352658271789,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8056788444519043,0.3299552202224731,0.2331415563821792,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7537516951560974,0.2701296806335449,0.2591490447521209,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7011055946350098,0.214535653591156,0.9816268086433412,284.953369140625,284.95001220703125,298.8416748046875,288.62066650390625,297.9030456542969,297.28399658203125,284.9523010253906,1.0,0.552232027053833,0.5529544949531555,0.5529544949531555,1.0,1.0,-2.866628408432007,1.1401934623718262,1.7264348268508911,0.494804322719574,0.9126590490341188,0.9126590490341188,0.0,151.76683044433594,148.0,39235.7421875,0.0,2081.473388671875,1.0,280.95806884765625,283.4981384277344,291.6799011230469,294.2491760253906,293.1499938964844,293.1499938964844,280.6499938964844,35808.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251151084899902,1.0,0.0,0.0,3.695537805557251,3.6955621242523193,9.112731618188264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.6435546875,0.0,1582.97021484375,1895.4371337890625,0.0,3636.286865234375,0.9153195023536682,1.0,0.0,3.0,1.0,0.0
