time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219660,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.9990000128746032,0.6874288320541382,0.5734479427337646,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.8258607983589172,0.3563812971115112,0.340025931596756,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601623535156,0.8058286309242249,0.329157143831253,0.2326197922229766,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.7543976306915283,0.2700434327125549,0.259112536907196,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.7007734179496765,0.2135747373104095,0.977586567401886,284.7598876953125,284.95001220703125,298.8282165527344,288.59234619140625,297.8821105957031,297.2605895996094,284.75799560546875,1.0,0.5505669713020325,0.5511413812637329,0.5511413812637329,1.0,1.0,-2.860875606536865,1.1350910663604736,1.725784420967102,0.4912874400615692,0.9085474014282228,0.9085474014282228,0.0,151.0199737548828,136.0,40226.671875,0.0,2068.265380859375,1.0,280.6577453613281,283.26397705078125,291.6449890136719,294.27886962890625,293.1499938964844,293.1499938964844,280.3500061035156,36072.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938374936580658,1.0,0.0,0.0,3.6936206817626953,3.693645238876343,9.103279694500088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.17041015625,0.0,1582.7940673828125,1895.4371337890625,0.0,3757.657958984375,0.915064811706543,1.0,0.0,3.0,1.0,0.0
12219720,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.9990000128746032,0.6874288320541382,0.5734479427337646,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.8258607983589172,0.3563812971115112,0.340025931596756,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601623535156,0.8058286309242249,0.329157143831253,0.2326197922229766,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.7543976306915283,0.2700434327125549,0.259112536907196,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.7007734179496765,0.2135747373104095,0.977586567401886,284.7598876953125,284.95001220703125,298.8282165527344,288.59234619140625,297.8821105957031,297.2605895996094,284.75799560546875,1.0,0.5505669713020325,0.5511413812637329,0.5511413812637329,1.0,1.0,-2.860875606536865,1.1350910663604736,1.725784420967102,0.4912874400615692,0.9085474014282228,0.9085474014282228,0.0,151.0199737548828,136.0,40226.671875,0.0,2068.265380859375,1.0,280.6577453613281,283.26397705078125,291.6449890136719,294.27886962890625,293.1499938964844,293.1499938964844,280.3500061035156,36072.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938374936580658,1.0,0.0,0.0,3.6936206817626953,3.693645238876343,9.103279694500088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.17041015625,0.0,1582.7940673828125,1895.4371337890625,0.0,3757.657958984375,0.915064811706543,1.0,0.0,3.0,1.0,0.0
12219780,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55291748046875,0.9990000128746032,0.6834200024604797,0.5630181431770325,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.553466796875,0.831358015537262,0.3575464487075805,0.3410471379756927,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.8098801374435425,0.3281116187572479,0.2318351417779922,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5539245605469,0.7585557699203491,0.2697201073169708,0.2587256729602813,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.7038418054580688,0.2123578637838363,0.971743106842041,284.55328369140625,284.95001220703125,298.8127136230469,288.5625,297.8641052246094,297.2439880371094,284.5509033203125,1.0,0.5452050566673279,0.5493282675743103,0.5493282675743103,1.0,1.0,-2.841147184371948,1.1238874197006226,1.7172598838806152,0.4846285581588745,0.9015848636627196,0.9015848636627196,0.0,146.77352905273438,124.0,40990.27734375,0.0,2015.1871337890625,1.0,280.3577880859375,283.0231018066406,291.60650634765625,294.2917785644531,293.1499938964844,293.1499938964844,280.04998779296875,36370.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499135613441468,1.0,0.0,0.0,3.680715560913086,3.6807398796081534,9.039778774422302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.236328125,0.0,1570.4052734375,1895.4371337890625,0.0,3862.183349609375,0.9123742580413818,1.0,0.0,3.0,1.0,0.0
12219840,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55291748046875,0.9990000128746032,0.6834200024604797,0.5630181431770325,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.553466796875,0.831358015537262,0.3575464487075805,0.3410471379756927,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.8098801374435425,0.3281116187572479,0.2318351417779922,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5539245605469,0.7585557699203491,0.2697201073169708,0.2587256729602813,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.7038418054580688,0.2123578637838363,0.971743106842041,284.55328369140625,284.95001220703125,298.8127136230469,288.5625,297.8641052246094,297.2439880371094,284.5509033203125,1.0,0.5452050566673279,0.5493282675743103,0.5493282675743103,1.0,1.0,-2.841147184371948,1.1238874197006226,1.7172598838806152,0.4846285581588745,0.9015848636627196,0.9015848636627196,0.0,146.77352905273438,124.0,40990.27734375,0.0,2015.1871337890625,1.0,280.3577880859375,283.0231018066406,291.60650634765625,294.2917785644531,293.1499938964844,293.1499938964844,280.04998779296875,36370.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499135613441468,1.0,0.0,0.0,3.680715560913086,3.6807398796081534,9.039778774422302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.236328125,0.0,1570.4052734375,1895.4371337890625,0.0,3862.183349609375,0.9123742580413818,1.0,0.0,3.0,1.0,0.0
12219900,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3990478515625,0.9990000128746032,0.6824350953102112,0.555338442325592,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.40142822265625,0.8352503180503845,0.3580542504787445,0.3414749205112457,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019775390625,0.8130006194114685,0.327518880367279,0.231386661529541,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40338134765625,0.761725664138794,0.2694922983646393,0.2584512531757355,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4056091308594,0.7064123153686523,0.2117018848657608,0.9684603810310364,284.4006042480469,284.95001220703125,298.8043212890625,288.547119140625,297.85516357421875,297.23638916015625,284.390625,1.0,0.5414868593215942,0.5484216809272766,0.5484216809272766,1.0,1.0,-2.827621459960937,1.1166858673095703,1.7109357118606567,0.4804999232292175,0.8964462280273438,0.8964462280273438,0.0,143.72618103027344,124.0,41704.95703125,0.0,1978.526611328125,1.0,280.1006774902344,282.83599853515625,291.61041259765625,294.3910217285156,293.1499938964844,293.1499938964844,280.04998779296875,36547.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572038054466248,1.0,0.0,0.0,3.6698853969573975,3.669909715652466,8.986660304799443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.52734375,0.0,1559.5235595703125,1895.4371337890625,0.0,3927.621337890625,0.9100356698036194,1.0,0.0,3.0,1.0,0.0
12219960,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.9990000128746032,0.6820490956306458,0.5464924573898315,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389587402344,0.8396954536437988,0.358484148979187,0.3417722284793854,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.816565752029419,0.3268438577651977,0.2308380007743835,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33941650390625,0.7654170393943787,0.2691969871520996,0.2580682039260864,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399658203125,0.7094530463218689,0.2110043615102768,0.964803159236908,284.3387451171875,284.95001220703125,298.79559326171875,288.531494140625,297.8461608886719,297.2285461425781,284.3361511230469,1.0,0.5372037887573242,0.5479080080986023,0.5479080080986023,1.0,1.0,-2.811836004257202,1.1090177297592163,1.7028181552886963,0.476404994726181,0.8917087316513062,0.8917087316513062,0.0,140.25439453125,127.0,41572.46875,0.0,1936.5477294921875,1.0,280.0577392578125,282.77960205078125,291.5658874511719,294.2900695800781,293.1499938964844,293.1499938964844,280.3500061035156,36705.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594057202339172,1.0,0.0,0.0,3.655450344085693,3.6554746627807617,8.916103411138465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.5810546875,0.0,1544.52490234375,1895.4371337890625,0.0,3947.28662109375,0.906952142715454,1.0,0.0,3.0,1.0,0.0
12220020,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.49688720703125,0.9990000128746032,0.6849288940429688,0.5358495712280273,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.49664306640625,0.8460620045661926,0.3605538010597229,0.3431987464427948,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.49658203125,0.8211426734924316,0.3267971277236938,0.2303988486528396,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964294433594,0.7703658938407898,0.2695525586605072,0.2579618692398071,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49615478515625,0.7130927443504333,0.210467904806137,0.9604195952415466,284.4967346191406,284.95001220703125,298.7773742675781,288.4997253417969,297.8360595703125,297.2255554199219,284.49774169921875,1.0,0.532810628414154,0.5468807220458984,0.5468807220458984,1.0,1.0,-2.794811248779297,1.100161910057068,1.6946492195129397,0.4710694849491119,0.8869422674179077,0.8869422674179077,0.0,136.19915771484375,130.0,40238.4140625,0.0,1890.2940673828125,1.0,280.3419494628906,282.9887084960937,291.4393615722656,294.00860595703125,293.1499938964844,293.1499938964844,280.6499938964844,36668.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428708553314208,1.0,0.0,0.0,3.629770994186402,3.629794836044312,8.791272421149188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.09423828125,0.0,1515.7501220703125,1895.4371337890625,0.0,3798.51611328125,0.9012268781661988,1.0,0.0,3.0,1.0,0.0
12220080,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.49688720703125,0.9990000128746032,0.6849288940429688,0.5358495712280273,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.49664306640625,0.8460620045661926,0.3605538010597229,0.3431987464427948,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.49658203125,0.8211426734924316,0.3267971277236938,0.2303988486528396,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964294433594,0.7703658938407898,0.2695525586605072,0.2579618692398071,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49615478515625,0.7130927443504333,0.210467904806137,0.9604195952415466,284.4967346191406,284.95001220703125,298.7773742675781,288.4997253417969,297.8360595703125,297.2255554199219,284.49774169921875,1.0,0.532810628414154,0.5468807220458984,0.5468807220458984,1.0,1.0,-2.794811248779297,1.100161910057068,1.6946492195129397,0.4710694849491119,0.8869422674179077,0.8869422674179077,0.0,136.19915771484375,130.0,40238.4140625,0.0,1890.2940673828125,1.0,280.3419494628906,282.9887084960937,291.4393615722656,294.00860595703125,293.1499938964844,293.1499938964844,280.6499938964844,36668.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428708553314208,1.0,0.0,0.0,3.629770994186402,3.629794836044312,8.791272421149188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.09423828125,0.0,1515.7501220703125,1895.4371337890625,0.0,3798.51611328125,0.9012268781661988,1.0,0.0,3.0,1.0,0.0
12220140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.9990000128746032,0.6901489496231079,0.5285733342170715,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6821594238281,0.8519512414932251,0.3637920320034027,0.3459253907203674,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820678710937,0.8252999186515808,0.3279880881309509,0.230983629822731,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.7749065160751343,0.2708812654018402,0.2589282989501953,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.7164028286933899,0.2108685076236724,0.9608793258666992,284.6822509765625,284.95001220703125,298.75860595703125,288.467529296875,297.8355407714844,297.2382202148437,284.6837158203125,1.0,0.5310167670249939,0.5458534359931946,0.5458534359931946,1.0,1.0,-2.7917490005493164,1.0973851680755615,1.6943638324737549,0.4688557088375091,0.8849000334739685,0.8849000334739685,0.0,133.78472900390625,133.0,39032.62890625,0.0,1874.018310546875,1.0,280.6413269042969,283.2220458984375,291.39276123046875,293.8649597167969,293.1499938964844,293.1499938964844,280.95001220703125,36499.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243818521499634,1.0,0.0,0.0,3.610438585281372,3.610462427139282,8.697876410224126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.2919921875,0.0,1493.2979736328125,1895.4371337890625,0.0,3629.54052734375,0.8968055248260498,1.0,0.0,3.0,1.0,0.0
12220200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.9990000128746032,0.6901489496231079,0.5285733342170715,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6821594238281,0.8519512414932251,0.3637920320034027,0.3459253907203674,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820678710937,0.8252999186515808,0.3279880881309509,0.230983629822731,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.7749065160751343,0.2708812654018402,0.2589282989501953,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.7164028286933899,0.2108685076236724,0.9608793258666992,284.6822509765625,284.95001220703125,298.75860595703125,288.467529296875,297.8355407714844,297.2382202148437,284.6837158203125,1.0,0.5310167670249939,0.5458534359931946,0.5458534359931946,1.0,1.0,-2.7917490005493164,1.0973851680755615,1.6943638324737549,0.4688557088375091,0.8849000334739685,0.8849000334739685,0.0,133.78472900390625,133.0,39032.62890625,0.0,1874.018310546875,1.0,280.6413269042969,283.2220458984375,291.39276123046875,293.8649597167969,293.1499938964844,293.1499938964844,280.95001220703125,36499.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243818521499634,1.0,0.0,0.0,3.610438585281372,3.610462427139282,8.697876410224126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.2919921875,0.0,1493.2979736328125,1895.4371337890625,0.0,3629.54052734375,0.8968055248260498,1.0,0.0,3.0,1.0,0.0
12220260,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9990000128746032,0.6962363719940186,0.5242682695388794,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8569865822792053,0.3676516711711883,0.3493772745132446,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8286556005477905,0.3298019170761108,0.2321147322654724,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7786887288093567,0.2727524638175964,0.2605285942554474,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7190843820571899,0.2117850184440612,0.9642493724822998,284.8729553222656,284.95001220703125,298.73974609375,288.435302734375,297.84161376953125,297.26129150390625,284.8746032714844,1.0,0.5312222838401794,0.5449156761169434,0.5449156761169434,1.0,1.0,-2.798048973083496,1.0988032817840576,1.699245572090149,0.4687956273555755,0.885434091091156,0.885434091091156,0.0,132.6683349609375,136.0,37947.625,0.0,1878.5560302734373,1.0,280.9414978027344,283.4577941894531,291.3710327148437,293.76959228515625,293.1499938964844,293.1499938964844,281.25,36266.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086330533027648,1.0,0.0,0.0,3.599761962890625,3.599785566329956,8.646509854770557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.171875,0.0,1479.956787109375,1895.4371337890625,0.0,3483.913818359375,0.894264817237854,1.0,0.0,3.0,1.0,0.0
12220320,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9990000128746032,0.6962363719940186,0.5242682695388794,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8569865822792053,0.3676516711711883,0.3493772745132446,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8286556005477905,0.3298019170761108,0.2321147322654724,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7786887288093567,0.2727524638175964,0.2605285942554474,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7190843820571899,0.2117850184440612,0.9642493724822998,284.8729553222656,284.95001220703125,298.73974609375,288.435302734375,297.84161376953125,297.26129150390625,284.8746032714844,1.0,0.5312222838401794,0.5449156761169434,0.5449156761169434,1.0,1.0,-2.798048973083496,1.0988032817840576,1.699245572090149,0.4687956273555755,0.885434091091156,0.885434091091156,0.0,132.6683349609375,136.0,37947.625,0.0,1878.5560302734373,1.0,280.9414978027344,283.4577941894531,291.3710327148437,293.76959228515625,293.1499938964844,293.1499938964844,281.25,36266.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086330533027648,1.0,0.0,0.0,3.599761962890625,3.599785566329956,8.646509854770557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.171875,0.0,1479.956787109375,1895.4371337890625,0.0,3483.913818359375,0.894264817237854,1.0,0.0,3.0,1.0,0.0
12220380,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9990000128746032,0.7024753093719482,0.5225579142570496,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8610363602638245,0.3719071447849273,0.3532674610614776,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8310979008674622,0.3319934904575348,0.233559101819992,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.7815782427787781,0.2749655842781067,0.2625157535076141,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.7210044264793396,0.2129987925291061,0.9692590236663818,285.0721435546875,284.95001220703125,298.7213134765625,288.40338134765625,297.8511047363281,297.2894592285156,285.0736999511719,1.0,0.5329108834266663,0.5439779162406921,0.5439779162406921,1.0,1.0,-2.810807943344116,1.103023886680603,1.7077840566635132,0.4701256453990936,0.8886775374412537,0.8886775374412537,0.0,132.60476684570312,139.0,37090.05078125,0.0,1898.30859375,1.0,281.24127197265625,283.6999816894531,291.352783203125,293.6943054199219,293.1499938964844,293.1499938964844,281.54998779296875,35989.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956704139709473,1.0,0.0,0.0,3.599337100982666,3.599360704421997,8.644469176033454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.228515625,0.0,1477.4560546875,1895.4371337890625,0.0,3363.19384765625,0.8939753174781799,1.0,0.0,3.0,1.0,0.0
12220440,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9990000128746032,0.7024753093719482,0.5225579142570496,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8610363602638245,0.3719071447849273,0.3532674610614776,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8310979008674622,0.3319934904575348,0.233559101819992,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.7815782427787781,0.2749655842781067,0.2625157535076141,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.7210044264793396,0.2129987925291061,0.9692590236663818,285.0721435546875,284.95001220703125,298.7213134765625,288.40338134765625,297.8511047363281,297.2894592285156,285.0736999511719,1.0,0.5329108834266663,0.5439779162406921,0.5439779162406921,1.0,1.0,-2.810807943344116,1.103023886680603,1.7077840566635132,0.4701256453990936,0.8886775374412537,0.8886775374412537,0.0,132.60476684570312,139.0,37090.05078125,0.0,1898.30859375,1.0,281.24127197265625,283.6999816894531,291.352783203125,293.6943054199219,293.1499938964844,293.1499938964844,281.54998779296875,35989.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956704139709473,1.0,0.0,0.0,3.599337100982666,3.599360704421997,8.644469176033454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.228515625,0.0,1477.4560546875,1895.4371337890625,0.0,3363.19384765625,0.8939753174781799,1.0,0.0,3.0,1.0,0.0
12220500,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232360839844,0.9990000128746032,0.7054025530815125,0.5225232839584351,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22137451171875,0.8626986742019653,0.3741442859172821,0.3553101420402527,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.8319861888885498,0.3331889808177948,0.2343470156192779,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.7826935648918152,0.2761631608009338,0.2635966837406158,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171325683594,0.7217011451721191,0.2137008309364318,0.9721842408180236,285.221923828125,284.95001220703125,298.71240234375,288.3876647949219,297.8558959960937,297.3033447265625,285.23150634765625,1.0,0.5341850519180298,0.5435090661048889,0.5435090661048889,1.0,1.0,-2.8189806938171387,1.105907320976257,1.7130733728408811,0.4711718261241913,0.8919335603713989,0.8919335603713989,0.0,132.89515686035156,139.0,36377.80859375,0.0,1912.632080078125,1.0,281.4971618652344,283.8903503417969,291.3179016113281,293.5658264160156,293.1499938964844,293.1499938964844,281.54998779296875,35827.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877819180488586,1.0,0.0,0.0,3.603086948394776,3.6031103134155273,8.662490245114896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.44384765625,0.0,1480.32666015625,1895.4371337890625,0.0,3289.4580078125,0.8947362303733826,1.0,0.0,3.0,1.0,0.0
12220560,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784423828125,0.9990000128746032,0.7082589864730835,0.5227298736572266,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.864342987537384,0.3764830231666565,0.3574963510036468,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779846191406,0.8328686356544495,0.3344829678535461,0.2352393567562103,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.7837976217269897,0.2774432897567749,0.2647905647754669,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.7224074602127075,0.2144867777824401,0.9756154417991638,285.2781982421875,284.95001220703125,298.70379638671875,288.37213134765625,297.8607788085937,297.3175048828125,285.28009033203125,1.0,0.5357090830802917,0.5427250862121582,0.5427250862121582,1.0,1.0,-2.8284854888916016,1.1089352369308472,1.7195502519607544,0.472065269947052,0.8947297930717468,0.8947297930717468,0.0,133.31051635742188,142.0,36382.21484375,0.0,1929.7574462890625,1.0,281.5417175292969,283.9471130371094,291.3343505859375,293.6309814453125,293.1499938964844,293.1499938964844,281.8500061035156,35692.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853674530982971,1.0,0.0,0.0,3.610015630722046,3.610039234161377,8.695838573657966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.10009765625,0.0,1486.8626708984375,1895.4371337890625,0.0,3266.85888671875,0.8961496949195862,1.0,0.0,3.0,1.0,0.0
12220620,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.9990000128746032,0.7136377692222595,0.5242406725883484,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830017089844,0.8671255111694336,0.3813230395317077,0.3620046079158783,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828491210937,0.834175169467926,0.3372103273868561,0.2371086180210113,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48260498046875,0.7855482697486877,0.280130535364151,0.2672929465770721,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.7234830260276794,0.2161958515644073,0.9831164479255676,285.48309326171875,284.95001220703125,298.687744140625,288.3419494628906,297.8694152832031,297.3432006835937,285.48504638671875,1.0,0.539344072341919,0.5411571264266968,0.5411571264266968,1.0,1.0,-2.8499855995178223,1.115977168083191,1.7340084314346311,0.4742964208126068,0.9035127758979796,0.9035127758979796,0.0,134.57945251464844,145.0,35735.98828125,0.0,1970.46923828125,1.0,281.8413391113281,284.1898498535156,291.3134155273437,293.5699768066406,293.1499938964844,293.1499938964844,281.54998779296875,35398.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876841127872467,1.0,0.0,0.0,3.6317102909088135,3.631733894348145,8.800668638286879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.404296875,0.0,1508.43798828125,1895.4371337890625,0.0,3186.97021484375,0.900793194770813,1.0,0.0,3.0,1.0,0.0
12220680,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.9990000128746032,0.7136377692222595,0.5242406725883484,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830017089844,0.8671255111694336,0.3813230395317077,0.3620046079158783,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828491210937,0.834175169467926,0.3372103273868561,0.2371086180210113,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48260498046875,0.7855482697486877,0.280130535364151,0.2672929465770721,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.7234830260276794,0.2161958515644073,0.9831164479255676,285.48309326171875,284.95001220703125,298.687744140625,288.3419494628906,297.8694152832031,297.3432006835937,285.48504638671875,1.0,0.539344072341919,0.5411571264266968,0.5411571264266968,1.0,1.0,-2.8499855995178223,1.115977168083191,1.7340084314346311,0.4742964208126068,0.9035127758979796,0.9035127758979796,0.0,134.57945251464844,145.0,35735.98828125,0.0,1970.46923828125,1.0,281.8413391113281,284.1898498535156,291.3134155273437,293.5699768066406,293.1499938964844,293.1499938964844,281.54998779296875,35398.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876841127872467,1.0,0.0,0.0,3.6317102909088135,3.631733894348145,8.800668638286879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.404296875,0.0,1508.43798828125,1895.4371337890625,0.0,3186.97021484375,0.900793194770813,1.0,0.0,3.0,1.0,0.0
12220740,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.9990000128746032,0.7156982421875,0.5285613536834717,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8678514361381531,0.3849870860576629,0.3659030199050903,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31103515625,0.8335349559783936,0.3386558294296264,0.238474890589714,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.7853890657424927,0.2819048762321472,0.2693364024162292,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.7229880094528198,0.2171848118305206,0.9890426993370056,285.31085205078125,284.95001220703125,298.6736145019531,288.3132019042969,297.8617858886719,297.3410949707031,285.3096923828125,1.0,0.5434374809265137,0.5395891666412354,0.5395891666412354,1.0,1.0,-2.8710899353027344,1.1227847337722778,1.7483052015304563,0.4764797985553741,0.9069323539733888,0.9069323539733888,0.0,136.72401428222656,148.0,36820.96484375,0.0,2015.35986328125,1.0,281.5580444335937,283.970703125,291.3878173828125,293.7826538085937,293.1499938964844,293.1499938964844,281.25,35474.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966808915138245,1.0,0.0,0.0,3.6520628929138175,3.652086973190308,8.899585850485892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.880859375,0.0,1531.5311279296875,1895.4371337890625,0.0,3372.626220703125,0.9053686857223512,1.0,0.0,3.0,1.0,0.0
12220800,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.9990000128746032,0.7156982421875,0.5285613536834717,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8678514361381531,0.3849870860576629,0.3659030199050903,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31103515625,0.8335349559783936,0.3386558294296264,0.238474890589714,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.7853890657424927,0.2819048762321472,0.2693364024162292,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.7229880094528198,0.2171848118305206,0.9890426993370056,285.31085205078125,284.95001220703125,298.6736145019531,288.3132019042969,297.8617858886719,297.3410949707031,285.3096923828125,1.0,0.5434374809265137,0.5395891666412354,0.5395891666412354,1.0,1.0,-2.8710899353027344,1.1227847337722778,1.7483052015304563,0.4764797985553741,0.9069323539733888,0.9069323539733888,0.0,136.72401428222656,148.0,36820.96484375,0.0,2015.35986328125,1.0,281.5580444335937,283.970703125,291.3878173828125,293.7826538085937,293.1499938964844,293.1499938964844,281.25,35474.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966808915138245,1.0,0.0,0.0,3.6520628929138175,3.652086973190308,8.899585850485892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.880859375,0.0,1531.5311279296875,1895.4371337890625,0.0,3372.626220703125,0.9053686857223512,1.0,0.0,3.0,1.0,0.0
12220860,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.9990000128746032,0.7140656113624573,0.5364578366279602,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.8656241297721863,0.3874121010303497,0.3685216903686523,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.830054521560669,0.3387461006641388,0.2388046681880951,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.7823946475982666,0.282621830701828,0.2703238129615783,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.7199938893318176,0.2172186076641082,0.9906185269355774,285.11688232421875,284.95001220703125,298.66192626953125,288.28619384765625,297.8392944335937,297.3134155273437,285.1156005859375,1.0,0.5474540591239929,0.5377421975135803,0.5377421975135803,1.0,1.0,-2.8872101306915283,1.1269749402999878,1.76023530960083,0.4771578311920166,0.9075480699539183,0.9075480699539183,0.0,139.83013916015625,151.0,37872.1875,0.0,2057.2822265625,1.0,281.2583312988281,283.73077392578125,291.36962890625,293.851318359375,293.1499938964844,293.1499938964844,280.95001220703125,35657.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171521663665771,1.0,0.0,0.0,3.665460586547852,3.665484666824341,8.965001825345098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.11279296875,0.0,1547.8623046875,1895.4371337890625,0.0,3562.85400390625,0.9084854125976562,1.0,0.0,3.0,1.0,0.0
12220920,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.9990000128746032,0.7140656113624573,0.5364578366279602,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.8656241297721863,0.3874121010303497,0.3685216903686523,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.830054521560669,0.3387461006641388,0.2388046681880951,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.7823946475982666,0.282621830701828,0.2703238129615783,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.7199938893318176,0.2172186076641082,0.9906185269355774,285.11688232421875,284.95001220703125,298.66192626953125,288.28619384765625,297.8392944335937,297.3134155273437,285.1156005859375,1.0,0.5474540591239929,0.5377421975135803,0.5377421975135803,1.0,1.0,-2.8872101306915283,1.1269749402999878,1.76023530960083,0.4771578311920166,0.9075480699539183,0.9075480699539183,0.0,139.83013916015625,151.0,37872.1875,0.0,2057.2822265625,1.0,281.2583312988281,283.73077392578125,291.36962890625,293.851318359375,293.1499938964844,293.1499938964844,280.95001220703125,35657.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171521663665771,1.0,0.0,0.0,3.665460586547852,3.665484666824341,8.965001825345098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.11279296875,0.0,1547.8623046875,1895.4371337890625,0.0,3562.85400390625,0.9084854125976562,1.0,0.0,3.0,1.0,0.0
12220980,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9990000128746032,0.7095726728439331,0.5459679961204529,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8620676398277283,0.3891806304454803,0.370432585477829,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8252851963043213,0.3381401896476745,0.2385713011026382,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7780585289001465,0.2827288508415222,0.2706671059131622,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7156420946121216,0.2166646122932434,0.9892494082450868,284.9234924316406,284.95001220703125,298.6531982421875,288.2613220214844,297.81317138671875,297.278076171875,284.9223937988281,1.0,0.5511999130249023,0.5358952283859253,0.5358952283859253,1.0,1.0,-2.8994274139404297,1.1294147968292236,1.7700127363204956,0.4769381880760193,0.9055827856063844,0.9055827856063844,0.0,143.34881591796875,154.0,38881.0703125,0.0,2095.103515625,1.0,280.9579772949219,283.4924011230469,291.32696533203125,293.8736877441406,293.1499938964844,293.1499938964844,280.6499938964844,35886.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331519603729248,1.0,0.0,0.0,3.670347929000856,3.670372247695923,8.988924946606858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.6552734375,0.0,1555.0731201171875,1895.4371337890625,0.0,3709.998046875,0.9097320437431335,1.0,0.0,3.0,1.0,0.0
12221040,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9990000128746032,0.7095726728439331,0.5459679961204529,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8620676398277283,0.3891806304454803,0.370432585477829,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8252851963043213,0.3381401896476745,0.2385713011026382,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7780585289001465,0.2827288508415222,0.2706671059131622,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7156420946121216,0.2166646122932434,0.9892494082450868,284.9234924316406,284.95001220703125,298.6531982421875,288.2613220214844,297.81317138671875,297.278076171875,284.9223937988281,1.0,0.5511999130249023,0.5358952283859253,0.5358952283859253,1.0,1.0,-2.8994274139404297,1.1294147968292236,1.7700127363204956,0.4769381880760193,0.9055827856063844,0.9055827856063844,0.0,143.34881591796875,154.0,38881.0703125,0.0,2095.103515625,1.0,280.9579772949219,283.4924011230469,291.32696533203125,293.8736877441406,293.1499938964844,293.1499938964844,280.6499938964844,35886.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331519603729248,1.0,0.0,0.0,3.670347929000856,3.670372247695923,8.988924946606858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.6552734375,0.0,1555.0731201171875,1895.4371337890625,0.0,3709.998046875,0.9097320437431335,1.0,0.0,3.0,1.0,0.0
12221100,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.9990000128746032,0.7063464522361755,0.5508358478546143,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.8601842522621155,0.389940470457077,0.3712682723999023,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.8227857351303101,0.3377140164375305,0.2383639514446258,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.7757630348205566,0.2826580703258514,0.2707148492336273,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.7132713794708252,0.2162758260965347,0.9880253672599792,284.7878723144531,284.95001220703125,298.65008544921875,288.24981689453125,297.80206298828125,297.26287841796875,284.77978515625,1.0,0.5529633164405823,0.5349717736244202,0.5349717736244202,1.0,1.0,-2.904620885848999,1.1302231550216677,1.7743977308273315,0.4766121506690979,0.9031912684440612,0.9031912684440612,0.0,145.13052368164062,154.0,39882.60546875,0.0,2112.6884765625,1.0,280.70074462890625,283.31610107421875,291.3328857421875,293.98565673828125,293.1499938964844,293.1499938964844,280.6499938964844,36022.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422965049743652,1.0,0.0,0.0,3.669512987136841,3.669537305831909,8.9848361994882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.93408203125,0.0,1555.1534423828125,1895.4371337890625,0.0,3793.305419921875,0.9096046686172484,1.0,0.0,3.0,1.0,0.0
12221160,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.9990000128746032,0.7025816440582275,0.5558773279190063,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.8581451177597046,0.3906122744083404,0.3719720244407654,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.8201198577880859,0.3372032046318054,0.2380604594945907,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.773310661315918,0.2825045883655548,0.270649254322052,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451477050781,0.7106730937957764,0.2157931923866272,0.9862980246543884,284.7446594238281,284.95001220703125,298.6479187011719,288.23895263671875,297.7929992675781,297.25030517578125,284.743896484375,1.0,0.5546424388885498,0.5341166853904724,0.5341166853904724,1.0,1.0,-2.9090075492858887,1.130772590637207,1.7782350778579712,0.4762091040611267,0.9013452529907228,0.9013452529907228,0.0,146.95318603515625,157.0,40049.22265625,0.0,2129.164794921875,1.0,280.65777587890625,283.27081298828125,291.29296875,293.90533447265625,293.1499938964844,293.1499938964844,280.3500061035156,36134.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464679956436156,1.0,0.0,0.0,3.6660237312316895,3.666048049926758,8.967757025857281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.49365234375,0.0,1552.0762939453125,1895.4371337890625,0.0,3831.087890625,0.9089339971542358,1.0,0.0,3.0,1.0,0.0
12221220,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9990000128746032,0.6940039992332458,0.5658894181251526,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8541364669799805,0.3918125331401825,0.3732830584049225,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56756591796875,0.8147890567779541,0.3360718488693237,0.2374015152454376,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56768798828125,0.7684526443481445,0.2820641100406647,0.270412802696228,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679626464844,0.7051783204078674,0.2146048098802566,0.981969714164734,284.5674133300781,284.95001220703125,298.6466064453125,288.21942138671875,297.7807922363281,297.2331237792969,284.5665588378906,1.0,0.5577863454818726,0.5324065089225769,0.5324065089225769,1.0,1.0,-2.916341543197632,1.1312391757965088,1.7851024866104126,0.4750832319259643,0.894760012626648,0.894760012626648,0.0,150.565185546875,145.0,41150.8125,0.0,2159.625244140625,1.0,280.3580322265625,283.0533142089844,291.2680969238281,293.9472351074219,293.1499938964844,293.1499938964844,280.6499938964844,36399.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958825945854187,1.0,0.0,0.0,3.651886224746704,3.651910305023194,8.89872467269015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.97021484375,0.0,1538.2559814453125,1895.4371337890625,0.0,3942.11328125,0.9059519171714784,1.0,0.0,3.0,1.0,0.0
12221280,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9990000128746032,0.6940039992332458,0.5658894181251526,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8541364669799805,0.3918125331401825,0.3732830584049225,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56756591796875,0.8147890567779541,0.3360718488693237,0.2374015152454376,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56768798828125,0.7684526443481445,0.2820641100406647,0.270412802696228,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679626464844,0.7051783204078674,0.2146048098802566,0.981969714164734,284.5674133300781,284.95001220703125,298.6466064453125,288.21942138671875,297.7807922363281,297.2331237792969,284.5665588378906,1.0,0.5577863454818726,0.5324065089225769,0.5324065089225769,1.0,1.0,-2.916341543197632,1.1312391757965088,1.7851024866104126,0.4750832319259643,0.894760012626648,0.894760012626648,0.0,150.565185546875,145.0,41150.8125,0.0,2159.625244140625,1.0,280.3580322265625,283.0533142089844,291.2680969238281,293.9472351074219,293.1499938964844,293.1499938964844,280.6499938964844,36399.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958825945854187,1.0,0.0,0.0,3.651886224746704,3.651910305023194,8.89872467269015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.97021484375,0.0,1538.2559814453125,1895.4371337890625,0.0,3942.11328125,0.9059519171714784,1.0,0.0,3.0,1.0,0.0
12221340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9990000128746032,0.6904307007789612,0.5659485459327698,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017517089844,0.8546581268310547,0.392854630947113,0.3740231096744537,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.8144187927246094,0.3358913660049438,0.2370892614126205,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002258300781,0.7682986259460449,0.2821089327335357,0.2702792882919311,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.7044582962989807,0.2141216695308685,0.979228973388672,284.7020874023437,284.95001220703125,298.647705078125,288.210205078125,297.7785949707031,297.2300109863281,284.7088928222656,1.0,0.5570347905158997,0.5314871072769165,0.5314871072769165,1.0,1.0,-2.913486957550049,1.1285371780395508,1.7849498987197876,0.4732069671154022,0.8942453265190125,0.8942453265190125,0.0,150.48475646972656,145.0,40187.62890625,0.0,2154.339599609375,1.0,280.6073303222656,283.22760009765625,291.1712341308594,293.7027587890625,293.1499938964844,293.1499938964844,280.6499938964844,36354.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502728581428528,1.0,0.0,0.0,3.6443488597869873,3.644372940063477,8.862029403644556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.4921875,0.0,1529.5357666015625,1895.4371337890625,0.0,3865.420166015625,0.9042935371398926,1.0,0.0,3.0,1.0,0.0
12221400,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.9990000128746032,0.688951849937439,0.5624549388885498,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396240234375,0.8571361303329468,0.3941093683242798,0.3750249743461609,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8160513043403625,0.3361227512359619,0.2371093779802322,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.77004075050354,0.2824331521987915,0.2704301476478576,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73907470703125,0.7056267261505127,0.2139472961425781,0.9777734875679016,284.7396850585937,284.95001220703125,298.6497497558594,288.2030944824219,297.779052734375,297.2306823730469,284.7406311035156,1.0,0.5555285811424255,0.5306963920593262,0.5306963920593262,1.0,1.0,-2.9089510440826416,1.1253302097320557,1.7836209535598757,0.4710544049739837,0.8933635354042053,0.8933635354042053,0.0,149.14434814453125,133.0,40019.76953125,0.0,2139.952392578125,1.0,280.6424560546875,283.2680969238281,291.1561584472656,293.7010498046875,293.1499938964844,293.1499938964844,280.95001220703125,36313.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452129602432252,1.0,0.0,0.0,3.63943076133728,3.6394546031951904,8.838126177579397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.31689453125,0.0,1523.7813720703125,1895.4371337890625,0.0,3819.736083984375,0.9031397104263306,1.0,0.0,3.0,1.0,0.0
12221460,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9990000128746032,0.6901826858520508,0.5474403500556946,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.866966187953949,0.3975093066692352,0.3778167366981506,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8236084580421448,0.3373509645462036,0.2376557886600494,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7779293656349182,0.2837173640727997,0.2712645828723907,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7120680809020996,0.2141883671283722,0.9769773483276368,284.9173583984375,284.95001220703125,298.6578369140625,288.1903076171875,297.7847595214844,297.2372436523437,284.9181213378906,1.0,0.5501940250396729,0.529254138469696,0.529254138469696,1.0,1.0,-2.894967555999756,1.1170146465301514,1.7779529094696045,0.4659214615821838,0.8944181799888611,0.8944181799888611,0.0,143.67320251464844,136.0,38782.26953125,0.0,2089.244140625,1.0,280.9418029785156,283.4903564453125,291.1207580566406,293.5711364746094,293.1499938964844,293.1499938964844,281.25,36134.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278602600097656,1.0,0.0,0.0,3.633805751800537,3.6338295936584473,8.810827694105683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.4599609375,0.0,1516.2313232421875,1895.4371337890625,0.0,3661.512451171875,0.9017671942710876,1.0,0.0,3.0,1.0,0.0
