time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221520,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9990000128746032,0.6901826858520508,0.5474403500556946,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.866966187953949,0.3975093066692352,0.3778167366981506,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8236084580421448,0.3373509645462036,0.2376557886600494,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7779293656349182,0.2837173640727997,0.2712645828723907,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7120680809020996,0.2141883671283722,0.9769773483276368,284.9173583984375,284.95001220703125,298.6578369140625,288.1903076171875,297.7847595214844,297.2372436523437,284.9181213378906,1.0,0.5501940250396729,0.529254138469696,0.529254138469696,1.0,1.0,-2.894967555999756,1.1170146465301514,1.7779529094696045,0.4659214615821838,0.8944181799888611,0.8944181799888611,0.0,143.67320251464844,136.0,38782.26953125,0.0,2089.244140625,1.0,280.9418029785156,283.4903564453125,291.1207580566406,293.5711364746094,293.1499938964844,293.1499938964844,281.25,36134.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278602600097656,1.0,0.0,0.0,3.633805751800537,3.6338295936584473,8.810827694105683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.4599609375,0.0,1516.2313232421875,1895.4371337890625,0.0,3661.512451171875,0.9017671942710876,1.0,0.0,3.0,1.0,0.0
12221580,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9990000128746032,0.6952452063560486,0.5370563268661499,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.8753074407577515,0.4015726745128631,0.3813567161560058,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.8297222852706909,0.3392335772514343,0.2387632727622985,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.784501850605011,0.2855845093727112,0.2727628350257873,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.7172526121139526,0.2151518762111663,0.979902982711792,285.1078796386719,284.95001220703125,298.6714172363281,288.1814270019531,297.7960510253906,297.2490234375,285.10943603515625,1.0,0.5482203960418701,0.5278118848800659,0.5278118848800659,1.0,1.0,-2.893368721008301,1.1140509843826294,1.7793176174163818,0.4630530178546905,0.8980926275253296,0.8980926275253296,0.0,140.2602081298828,139.0,37851.8203125,0.0,2069.74658203125,1.0,281.2413330078125,283.7256164550781,291.1163330078125,293.4976501464844,293.1499938964844,293.1499938964844,281.54998779296875,35901.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117018580436708,1.0,0.0,0.0,3.636770486831665,3.636794328689575,8.825210215945845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.5419921875,0.0,1517.7640380859375,1895.4371337890625,0.0,3512.390869140625,0.9022707939147948,1.0,0.0,3.0,1.0,0.0
12221640,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9990000128746032,0.6952452063560486,0.5370563268661499,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.8753074407577515,0.4015726745128631,0.3813567161560058,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.8297222852706909,0.3392335772514343,0.2387632727622985,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.784501850605011,0.2855845093727112,0.2727628350257873,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.7172526121139526,0.2151518762111663,0.979902982711792,285.1078796386719,284.95001220703125,298.6714172363281,288.1814270019531,297.7960510253906,297.2490234375,285.10943603515625,1.0,0.5482203960418701,0.5278118848800659,0.5278118848800659,1.0,1.0,-2.893368721008301,1.1140509843826294,1.7793176174163818,0.4630530178546905,0.8980926275253296,0.8980926275253296,0.0,140.2602081298828,139.0,37851.8203125,0.0,2069.74658203125,1.0,281.2413330078125,283.7256164550781,291.1163330078125,293.4976501464844,293.1499938964844,293.1499938964844,281.54998779296875,35901.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117018580436708,1.0,0.0,0.0,3.636770486831665,3.636794328689575,8.825210215945845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.5419921875,0.0,1517.7640380859375,1895.4371337890625,0.0,3512.390869140625,0.9022707939147948,1.0,0.0,3.0,1.0,0.0
12221700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.9990000128746032,0.6981186866760254,0.5336726307868958,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.8787000179290771,0.4037695229053497,0.3833020031452179,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.8320826292037964,0.3403211534023285,0.2394365668296814,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.7870988845825195,0.2866603136062622,0.2736729085445404,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.7192679643630981,0.2158063203096389,0.9823368787765504,285.25408935546875,284.95001220703125,298.680419921875,288.1785888671875,297.8039855957031,297.257080078125,285.2630615234375,1.0,0.5480891466140747,0.5270907878875732,0.5270907878875732,1.0,1.0,-2.8964638710021973,1.1142218112945557,1.7822420597076416,0.4624715447425842,0.9015300273895264,0.9015300273895264,0.0,139.30035400390625,139.0,37076.8984375,0.0,2070.192626953125,1.0,281.49822998046875,283.9124450683594,291.0933837890625,293.3754577636719,293.1499938964844,293.1499938964844,281.54998779296875,35757.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022024869918824,1.0,0.0,0.0,3.6417081356048575,3.641731977462769,8.849191317494842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.1337890625,0.0,1522.1549072265625,1895.4371337890625,0.0,3424.106201171875,0.90331369638443,1.0,0.0,3.0,1.0,0.0
12221760,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9990000128746032,0.7011287212371826,0.5310279130935669,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062438964844,0.8818451166152954,0.4060906171798706,0.3854273557662964,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060913085937,0.8342352509498596,0.341522604227066,0.2402338534593582,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.305908203125,0.7894811034202576,0.2878394424915313,0.2747274935245514,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.7211106419563293,0.2165624797344207,0.9854314923286438,285.3062744140625,284.95001220703125,298.69097900390625,288.1768493652344,297.8138427734375,297.26715087890625,285.30780029296875,1.0,0.548440158367157,0.5264846682548523,0.5264846682548523,1.0,1.0,-2.9017813205718994,1.1155105829238892,1.7862706184387207,0.4625123143196106,0.9044722318649292,0.9044722318649292,0.0,138.6645965576172,142.0,37048.90625,0.0,2075.963623046875,1.0,281.54205322265625,283.9655456542969,291.1235656738281,293.4515075683594,293.1499938964844,293.1499938964844,281.25,35639.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982359170913696,1.0,0.0,0.0,3.6494839191436768,3.649507761001587,8.88702061274671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.39501953125,0.0,1529.8955078125,1895.4371337890625,0.0,3387.135009765625,0.9049355387687684,1.0,0.0,3.0,1.0,0.0
12221820,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.9990000128746032,0.7037803530693054,0.5299708843231201,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.8852202296257019,0.4094646871089935,0.3889881074428558,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.8358993530273438,0.3426061570644378,0.2412902116775512,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.7916274666786194,0.2892595529556274,0.2763587236404419,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.7226077914237976,0.2173341810703277,0.9900089502334596,285.13055419921875,284.95001220703125,298.71697998046875,288.1768493652344,297.8262634277344,297.2724914550781,285.1293640136719,1.0,0.5500972270965576,0.5252724885940552,0.5252724885940552,1.0,1.0,-2.913524627685547,1.1185545921325684,1.7949700355529783,0.4629189372062683,0.9054499864578248,0.9054499864578248,0.0,138.7789764404297,145.0,38058.84375,0.0,2096.304931640625,1.0,281.2579345703125,283.7459716796875,291.2309875488281,293.6907958984375,293.1499938964844,293.1499938964844,280.95001220703125,35730.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91394704580307,1.0,0.0,0.0,3.660275220870972,3.660299301147461,8.939655344875064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.54931640625,0.0,1542.61083984375,1895.4371337890625,0.0,3533.19677734375,0.907383918762207,1.0,0.0,3.0,1.0,0.0
12221880,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.9990000128746032,0.7037803530693054,0.5299708843231201,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.8852202296257019,0.4094646871089935,0.3889881074428558,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.8358993530273438,0.3426061570644378,0.2412902116775512,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.7916274666786194,0.2892595529556274,0.2763587236404419,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.7226077914237976,0.2173341810703277,0.9900089502334596,285.13055419921875,284.95001220703125,298.71697998046875,288.1768493652344,297.8262634277344,297.2724914550781,285.1293640136719,1.0,0.5500972270965576,0.5252724885940552,0.5252724885940552,1.0,1.0,-2.913524627685547,1.1185545921325684,1.7949700355529783,0.4629189372062683,0.9054499864578248,0.9054499864578248,0.0,138.7789764404297,145.0,38058.84375,0.0,2096.304931640625,1.0,281.2579345703125,283.7459716796875,291.2309875488281,293.6907958984375,293.1499938964844,293.1499938964844,280.95001220703125,35730.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91394704580307,1.0,0.0,0.0,3.660275220870972,3.660299301147461,8.939655344875064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.54931640625,0.0,1542.61083984375,1895.4371337890625,0.0,3533.19677734375,0.907383918762207,1.0,0.0,3.0,1.0,0.0
12221940,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9990000128746032,0.7020518183708191,0.5341352224349976,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.884647011756897,0.4116265177726745,0.3913024067878723,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8339441418647766,0.3424037396907806,0.2413693368434906,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.7901380062103271,0.2896798253059387,0.2770057916641235,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7209680080413818,0.2172045707702636,0.9905735850334167,284.9391784667969,284.95001220703125,298.75,288.1817932128906,297.8309936523437,297.2610778808594,284.9381103515625,1.0,0.5523681640625,0.5240602493286133,0.5240602493286133,1.0,1.0,-2.922865867614746,1.1205490827560425,1.802316665649414,0.4628073871135711,0.9037086963653564,0.9037086963653564,0.0,140.4490966796875,148.0,39080.203125,0.0,2120.460693359375,1.0,280.9580078125,283.5099182128906,291.24969482421875,293.79376220703125,293.1499938964844,293.1499938964844,280.6499938964844,35919.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312586784362792,1.0,0.0,0.0,3.6639156341552734,3.663939714431762,8.957446198110119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.66259765625,0.0,1548.098388671875,1895.4371337890625,0.0,3692.673095703125,0.9083189368247986,1.0,0.0,3.0,1.0,0.0
12222000,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9990000128746032,0.7020518183708191,0.5341352224349976,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.884647011756897,0.4116265177726745,0.3913024067878723,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8339441418647766,0.3424037396907806,0.2413693368434906,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.7901380062103271,0.2896798253059387,0.2770057916641235,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7209680080413818,0.2172045707702636,0.9905735850334167,284.9391784667969,284.95001220703125,298.75,288.1817932128906,297.8309936523437,297.2610778808594,284.9381103515625,1.0,0.5523681640625,0.5240602493286133,0.5240602493286133,1.0,1.0,-2.922865867614746,1.1205490827560425,1.802316665649414,0.4628073871135711,0.9037086963653564,0.9037086963653564,0.0,140.4490966796875,148.0,39080.203125,0.0,2120.460693359375,1.0,280.9580078125,283.5099182128906,291.24969482421875,293.79376220703125,293.1499938964844,293.1499938964844,280.6499938964844,35919.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312586784362792,1.0,0.0,0.0,3.6639156341552734,3.663939714431762,8.957446198110119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.66259765625,0.0,1548.098388671875,1895.4371337890625,0.0,3692.673095703125,0.9083189368247986,1.0,0.0,3.0,1.0,0.0
12222060,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568359375,0.9990000128746032,0.6970685720443726,0.541082501411438,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.8820334076881409,0.4131861627101898,0.3929710686206817,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.8301485180854797,0.341587096452713,0.2409511506557464,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.7867193222045898,0.2895543277263641,0.2770824730396271,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.7175193428993225,0.2164948731660843,0.988394558429718,284.7569580078125,284.95001220703125,298.7866516113281,288.1893310546875,297.833984375,297.24517822265625,284.756103515625,1.0,0.5548631548881531,0.5224369764328003,0.5224369764328003,1.0,1.0,-2.930194139480591,1.1210026741027832,1.809191465377808,0.4615910947322845,0.8995945453643799,0.8995945453643799,0.0,142.9430694580078,151.0,40174.24609375,0.0,2145.431884765625,1.0,280.6581420898437,283.2845153808594,291.2460327148437,293.8584899902344,293.1499938964844,293.1499938964844,280.95001220703125,36147.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453755021095276,1.0,0.0,0.0,3.6590397357940674,3.659064054489136,8.933621984397178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.58544921875,0.0,1544.3570556640625,1895.4371337890625,0.0,3821.20703125,0.907383382320404,1.0,0.0,3.0,1.0,0.0
12222120,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568359375,0.9990000128746032,0.6970685720443726,0.541082501411438,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.8820334076881409,0.4131861627101898,0.3929710686206817,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.8301485180854797,0.341587096452713,0.2409511506557464,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.7867193222045898,0.2895543277263641,0.2770824730396271,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.7175193428993225,0.2164948731660843,0.988394558429718,284.7569580078125,284.95001220703125,298.7866516113281,288.1893310546875,297.833984375,297.24517822265625,284.756103515625,1.0,0.5548631548881531,0.5224369764328003,0.5224369764328003,1.0,1.0,-2.930194139480591,1.1210026741027832,1.809191465377808,0.4615910947322845,0.8995945453643799,0.8995945453643799,0.0,142.9430694580078,151.0,40174.24609375,0.0,2145.431884765625,1.0,280.6581420898437,283.2845153808594,291.2460327148437,293.8584899902344,293.1499938964844,293.1499938964844,280.95001220703125,36147.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453755021095276,1.0,0.0,0.0,3.6590397357940674,3.659064054489136,8.933621984397178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.58544921875,0.0,1544.3570556640625,1895.4371337890625,0.0,3821.20703125,0.907383382320404,1.0,0.0,3.0,1.0,0.0
12222180,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9990000128746032,0.6930378079414368,0.5476605296134949,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8800788521766663,0.4158522188663482,0.3951665461063385,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8270193934440613,0.3419022560119629,0.2409331947565078,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.783855676651001,0.2901941537857055,0.2774793207645416,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7143234610557556,0.2162535637617111,0.9867274761199952,284.9422607421875,284.95001220703125,298.8233337402344,288.1968078613281,297.84521484375,297.2426147460937,284.9447631835937,1.0,0.5575628280639648,0.5208137035369873,0.5208137035369873,1.0,1.0,-2.939185380935669,1.122117519378662,1.8170678615570068,0.4605703949928283,0.9009668231010436,0.9009668231010436,0.0,145.4058074951172,154.0,39344.79296875,0.0,2173.23876953125,1.0,280.9421081542969,283.5085144042969,291.1537170410156,293.64324951171875,293.1499938964844,293.1499938964844,280.6499938964844,36031.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322043061256408,1.0,0.0,0.0,3.6570193767547607,3.65704345703125,8.923757945922262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.810546875,0.0,1541.22607421875,1895.4371337890625,0.0,3701.32958984375,0.9068810343742372,1.0,0.0,3.0,1.0,0.0
12222240,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9990000128746032,0.6930378079414368,0.5476605296134949,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8800788521766663,0.4158522188663482,0.3951665461063385,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8270193934440613,0.3419022560119629,0.2409331947565078,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.783855676651001,0.2901941537857055,0.2774793207645416,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7143234610557556,0.2162535637617111,0.9867274761199952,284.9422607421875,284.95001220703125,298.8233337402344,288.1968078613281,297.84521484375,297.2426147460937,284.9447631835937,1.0,0.5575628280639648,0.5208137035369873,0.5208137035369873,1.0,1.0,-2.939185380935669,1.122117519378662,1.8170678615570068,0.4605703949928283,0.9009668231010436,0.9009668231010436,0.0,145.4058074951172,154.0,39344.79296875,0.0,2173.23876953125,1.0,280.9421081542969,283.5085144042969,291.1537170410156,293.64324951171875,293.1499938964844,293.1499938964844,280.6499938964844,36031.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322043061256408,1.0,0.0,0.0,3.6570193767547607,3.65704345703125,8.923757945922262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.810546875,0.0,1541.22607421875,1895.4371337890625,0.0,3701.32958984375,0.9068810343742372,1.0,0.0,3.0,1.0,0.0
12222300,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.9990000128746032,0.6908770203590393,0.5504642724990845,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.8796350359916687,0.4171887338161468,0.3966011106967926,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.8259844183921814,0.3420974016189575,0.241192415356636,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.782935619354248,0.2905504107475281,0.2779434025287628,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7131476998329163,0.2161692827939987,0.9868432283401488,284.8211669921875,284.95001220703125,298.8416748046875,288.20050048828125,297.8514404296875,297.2424011230469,284.814208984375,1.0,0.5590599775314331,0.5200020670890808,0.5200020670890808,1.0,1.0,-2.945289134979248,1.1233386993408203,1.821950435638428,0.4604062736034393,0.8989582657814026,0.8989582657814026,0.0,146.55294799804688,154.0,40233.7734375,0.0,2189.563720703125,1.0,280.69854736328125,283.3468017578125,291.2283935546875,293.8548583984375,293.1499938964844,293.1499938964844,280.6499938964844,36106.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938588559627533,1.0,0.0,0.0,3.655158519744873,3.6551826000213614,8.914679483496002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.099609375,0.0,1539.7138671875,1895.4371337890625,0.0,3759.60302734375,0.9064640402793884,1.0,0.0,3.0,1.0,0.0
12222360,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.9990000128746032,0.6879497766494751,0.5540309548377991,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.8785479068756104,0.4182232022285461,0.3977212905883789,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.8243690729141235,0.3419972062110901,0.2412313818931579,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7814512252807617,0.2906865775585174,0.2781942188739776,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.711445689201355,0.2158981263637542,0.9861748814582824,284.7816162109375,284.95001220703125,298.8599853515625,288.2042236328125,297.85626220703125,297.2398986816406,284.7809753417969,1.0,0.560562014579773,0.5192203521728516,0.5192203521728516,1.0,1.0,-2.950469493865967,1.124204158782959,1.826265335083008,0.4601086676120758,0.8973998427391052,0.8973998427391052,0.0,147.92074584960938,157.0,40417.140625,0.0,2205.451416015625,1.0,280.6573791503906,283.3051452636719,291.2386474609375,293.8434753417969,293.1499938964844,293.1499938964844,280.95001220703125,36183.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427315592765808,1.0,0.0,0.0,3.65100359916687,3.65102767944336,8.894423899619142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.9091796875,0.0,1535.6568603515625,1895.4371337890625,0.0,3797.252685546875,0.9056175351142884,1.0,0.0,3.0,1.0,0.0
12222420,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.6835801005363464,0.5607031583786011,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8769157528877258,0.4212154448032379,0.4003117382526397,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8216506838798523,0.3427082896232605,0.2415627539157867,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7789710760116577,0.2916163802146911,0.2789313495159149,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7083417773246765,0.2158211022615432,0.9854434132575988,284.96875,284.95001220703125,298.89666748046875,288.2115478515625,297.8695983886719,297.24078369140625,284.9710388183594,1.0,0.5636747479438782,0.5176568627357483,0.5176568627357483,1.0,1.0,-2.9620039463043213,1.1264212131500244,1.8355827331542969,0.4596367478370666,0.8991381525993347,0.8991381525993347,0.0,150.5672607421875,145.0,39589.2421875,0.0,2239.000732421875,1.0,280.9421081542969,283.5318298339844,291.17462158203125,293.6748352050781,293.1499938964844,293.1499938964844,281.25,36032.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315124750137328,1.0,0.0,0.0,3.6489083766937256,3.648932456970215,8.884218800631061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.2529296875,0.0,1532.19580078125,1895.4371337890625,0.0,3694.996826171875,0.9050714373588562,1.0,0.0,3.0,1.0,0.0
12222480,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.6835801005363464,0.5607031583786011,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8769157528877258,0.4212154448032379,0.4003117382526397,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8216506838798523,0.3427082896232605,0.2415627539157867,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7789710760116577,0.2916163802146911,0.2789313495159149,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7083417773246765,0.2158211022615432,0.9854434132575988,284.96875,284.95001220703125,298.89666748046875,288.2115478515625,297.8695983886719,297.24078369140625,284.9710388183594,1.0,0.5636747479438782,0.5176568627357483,0.5176568627357483,1.0,1.0,-2.9620039463043213,1.1264212131500244,1.8355827331542969,0.4596367478370666,0.8991381525993347,0.8991381525993347,0.0,150.5672607421875,145.0,39589.2421875,0.0,2239.000732421875,1.0,280.9421081542969,283.5318298339844,291.17462158203125,293.6748352050781,293.1499938964844,293.1499938964844,281.25,36032.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315124750137328,1.0,0.0,0.0,3.6489083766937256,3.648932456970215,8.884218800631061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.2529296875,0.0,1532.19580078125,1895.4371337890625,0.0,3694.996826171875,0.9050714373588562,1.0,0.0,3.0,1.0,0.0
12222540,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.9990000128746032,0.6825774908065796,0.553649365901947,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.8832650780677795,0.425163060426712,0.4037460386753082,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684265136719,0.8259231448173523,0.3443977534770965,0.2425300627946853,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.7836273312568665,0.2932992875576019,0.2802747189998626,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7117960453033447,0.2164075523614883,0.9869356751441956,285.1686096191406,284.95001220703125,298.9333190917969,288.2188415527344,297.8884582519531,297.25115966796875,285.1698913574219,1.0,0.5618813633918762,0.516093373298645,0.516093373298645,1.0,1.0,-2.962244033813477,1.1238019466400146,1.838442206382752,0.457142174243927,0.9037185311317444,0.9037185311317444,0.0,148.25433349609375,133.0,38728.3515625,0.0,2227.7373046875,1.0,281.2419128417969,283.77130126953125,291.16796875,293.6022033691406,293.1499938964844,293.1499938964844,280.95001220703125,35802.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917959690093994,1.0,0.0,0.0,3.655613899230957,3.655637741088867,8.916900355870894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.33056640625,0.0,1537.9453125,1895.4371337890625,0.0,3570.317138671875,0.9064188599586488,1.0,0.0,3.0,1.0,0.0
12222600,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.9990000128746032,0.6825774908065796,0.553649365901947,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.8832650780677795,0.425163060426712,0.4037460386753082,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684265136719,0.8259231448173523,0.3443977534770965,0.2425300627946853,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.7836273312568665,0.2932992875576019,0.2802747189998626,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7117960453033447,0.2164075523614883,0.9869356751441956,285.1686096191406,284.95001220703125,298.9333190917969,288.2188415527344,297.8884582519531,297.25115966796875,285.1698913574219,1.0,0.5618813633918762,0.516093373298645,0.516093373298645,1.0,1.0,-2.962244033813477,1.1238019466400146,1.838442206382752,0.457142174243927,0.9037185311317444,0.9037185311317444,0.0,148.25433349609375,133.0,38728.3515625,0.0,2227.7373046875,1.0,281.2419128417969,283.77130126953125,291.16796875,293.6022033691406,293.1499938964844,293.1499938964844,280.95001220703125,35802.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917959690093994,1.0,0.0,0.0,3.655613899230957,3.655637741088867,8.916900355870894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.33056640625,0.0,1537.9453125,1895.4371337890625,0.0,3570.317138671875,0.9064188599586488,1.0,0.0,3.0,1.0,0.0
12222660,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.6827529072761536,0.5462161898612976,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8886877298355103,0.4268931448459625,0.4055168926715851,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8299310803413391,0.3449730277061462,0.2430322766304016,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7879422903060913,0.2939761877059936,0.280981957912445,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7152413725852966,0.2166356295347213,0.9879962801933287,285.0312194824219,284.95001220703125,298.952392578125,288.2226257324219,297.89654541015625,297.2540588378906,285.02313232421875,1.0,0.5596878528594971,0.5152948498725891,0.5152948498725891,1.0,1.0,-2.958173990249634,1.1206892728805542,1.83748471736908,0.4550024569034576,0.9029884338378906,0.9029884338378906,0.0,145.67506408691406,133.0,39503.31640625,0.0,2207.5927734375,1.0,280.99517822265625,283.5932006835937,291.2607727050781,293.83721923828125,293.1499938964844,293.1499938964844,280.95001220703125,35861.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264641404151917,1.0,0.0,0.0,3.6586289405822754,3.6586530208587646,8.93161598014558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.95947265625,0.0,1541.748046875,1895.4371337890625,0.0,3648.689208984375,0.907075583934784,1.0,0.0,3.0,1.0,0.0
12222720,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.6828466653823853,0.5385658144950867,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8938810229301453,0.428083062171936,0.4066853821277618,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8337128758430481,0.3450888097286224,0.2431550621986389,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7920722365379333,0.2942959070205688,0.2813005745410919,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.718471109867096,0.2166275531053543,0.9878897070884703,284.98162841796875,284.95001220703125,298.9700012207031,288.22607421875,297.9014892578125,297.2528076171875,284.9796142578125,1.0,0.5569730401039124,0.5145577788352966,0.5145577788352966,1.0,1.0,-2.950791358947754,1.1162866353988647,1.8345046043396,0.4523118734359741,0.9026522040367126,0.9026522040367126,0.0,142.93106079101562,136.0,39520.8203125,0.0,2180.922119140625,1.0,280.9576110839844,283.5425109863281,291.2706298828125,293.82574462890625,293.1499938964844,293.1499938964844,280.6499938964844,35922.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931487202644348,1.0,0.0,0.0,3.659382104873657,3.6594061851501465,8.935293180911685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.76220703125,0.0,1543.0518798828125,1895.4371337890625,0.0,3694.765380859375,0.9073108434677124,1.0,0.0,3.0,1.0,0.0
12222780,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.9990000128746032,0.6820470094680786,0.5321703553199768,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.8989300727844238,0.4298736751079559,0.4084978997707367,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.8365815281867981,0.3446040451526642,0.242924079298973,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.795519232749939,0.2944071888923645,0.2814987301826477,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.7207986116409302,0.2161861956119537,0.986191987991333,284.7813415527344,284.95001220703125,299.00665283203125,288.2332458496094,297.9079284667969,297.24383544921875,284.7796630859375,1.0,0.5548678040504456,0.5130221843719482,0.5130221843719482,1.0,1.0,-2.943189144134521,1.110421895980835,1.8327672481536863,0.4479614198207855,0.8987337350845337,0.8987337350845337,0.0,140.596923828125,139.0,40402.62890625,0.0,2156.0771484375,1.0,280.6581726074219,283.3032531738281,291.2888488769531,293.9159851074219,293.1499938964844,293.1499938964844,280.95001220703125,36140.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461126923561096,1.0,0.0,0.0,3.654817819595337,3.654841899871826,8.913017381928512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.50830078125,0.0,1539.58544921875,1895.4371337890625,0.0,3827.87548828125,0.9064347147941588,1.0,0.0,3.0,1.0,0.0
12222840,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.9990000128746032,0.6820470094680786,0.5321703553199768,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.8989300727844238,0.4298736751079559,0.4084978997707367,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.8365815281867981,0.3446040451526642,0.242924079298973,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.795519232749939,0.2944071888923645,0.2814987301826477,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.7207986116409302,0.2161861956119537,0.986191987991333,284.7813415527344,284.95001220703125,299.00665283203125,288.2332458496094,297.9079284667969,297.24383544921875,284.7796630859375,1.0,0.5548678040504456,0.5130221843719482,0.5130221843719482,1.0,1.0,-2.943189144134521,1.110421895980835,1.8327672481536863,0.4479614198207855,0.8987337350845337,0.8987337350845337,0.0,140.596923828125,139.0,40402.62890625,0.0,2156.0771484375,1.0,280.6581726074219,283.3032531738281,291.2888488769531,293.9159851074219,293.1499938964844,293.1499938964844,280.95001220703125,36140.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461126923561096,1.0,0.0,0.0,3.654817819595337,3.654841899871826,8.913017381928512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.50830078125,0.0,1539.58544921875,1895.4371337890625,0.0,3827.87548828125,0.9064347147941588,1.0,0.0,3.0,1.0,0.0
12222900,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.681684136390686,0.5311170816421509,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.900195300579071,0.4310422539710998,0.409361332654953,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8369223475456238,0.3446013927459717,0.2427588403224945,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7960981726646423,0.2946193814277649,0.2815377116203308,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7209851741790771,0.2160553187131881,0.9850509762763976,284.90802001953125,284.95001220703125,299.0249938964844,288.23681640625,297.91265869140625,297.2416687011719,284.91650390625,1.0,0.5544463992118835,0.5122543573379517,0.5122543573379517,1.0,1.0,-2.94143295288086,1.1083418130874634,1.8330910205841064,0.4462194740772247,0.899651050567627,0.899651050567627,0.0,140.19406127929688,139.0,39537.80859375,0.0,2151.043701171875,1.0,280.9017639160156,283.470458984375,291.2049560546875,293.6847229003906,293.1499938964844,293.1499938964844,280.95001220703125,36086.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938413679599762,1.0,0.0,0.0,3.652907371520996,3.652931451797485,8.903702450879791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.26220703125,0.0,1537.05517578125,1895.4371337890625,0.0,3758.010498046875,0.9060280323028564,1.0,0.0,3.0,1.0,0.0
12222960,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,0.6818743944168091,0.5300850868225098,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.901798129081726,0.4326378107070923,0.4106866121292114,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8376089334487915,0.3450209200382232,0.2429219037294387,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.7969808578491211,0.2951456606388092,0.2818993926048279,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7214253544807434,0.2161733508110046,0.9850508570671082,284.9580993652344,284.95001220703125,299.0433349609375,288.2403564453125,297.9198303222656,297.2430114746094,284.9595642089844,1.0,0.5544487833976746,0.5117020010948181,0.5117020010948181,1.0,1.0,-2.942410707473755,1.107762098312378,1.8346487283706665,0.4453705251216888,0.9002484083175659,0.9002484083175659,0.0,139.90435791015625,142.0,39469.01171875,0.0,2151.281005859375,1.0,280.9426574707031,283.5219116210937,291.1965637207031,293.6977844238281,293.1499938964844,293.1499938964844,280.6499938964844,36018.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329989552497864,1.0,0.0,0.0,3.653237819671631,3.65326189994812,8.905312256501929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.693359375,0.0,1536.9140625,1895.4371337890625,0.0,3708.598876953125,0.9060264229774476,1.0,0.0,3.0,1.0,0.0
12223020,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.9990000128746032,0.6800099611282349,0.5306147336959839,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.9033896923065186,0.4350302517414093,0.413208931684494,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.8376310467720032,0.3451220393180847,0.2431850731372833,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7973726987838745,0.2956697046756744,0.2825855314731598,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.7212115526199341,0.2160254865884781,0.9851038455963136,284.7871398925781,284.95001220703125,299.0799865722656,288.2474060058594,297.9306640625,297.24005126953125,284.7862854003906,1.0,0.5553645491600037,0.5105972290039062,0.5105972290039062,1.0,1.0,-2.947283744812012,1.1078492403030396,1.839434504508972,0.4444283545017242,0.8966699242591858,0.8966699242591858,0.0,140.26168823242188,145.0,40433.2890625,0.0,2161.482421875,1.0,280.657958984375,283.3099975585937,291.2779541015625,293.88726806640625,293.1499938964844,293.1499938964844,280.95001220703125,36176.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428640007972716,1.0,0.0,0.0,3.647475481033325,3.6474995613098153,8.877242407834274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.92333984375,0.0,1531.6822509765625,1895.4371337890625,0.0,3798.453857421875,0.9048227071762084,1.0,0.0,3.0,1.0,0.0
12223080,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.9990000128746032,0.6800099611282349,0.5306147336959839,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.9033896923065186,0.4350302517414093,0.413208931684494,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.8376310467720032,0.3451220393180847,0.2431850731372833,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7973726987838745,0.2956697046756744,0.2825855314731598,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.7212115526199341,0.2160254865884781,0.9851038455963136,284.7871398925781,284.95001220703125,299.0799865722656,288.2474060058594,297.9306640625,297.24005126953125,284.7862854003906,1.0,0.5553645491600037,0.5105972290039062,0.5105972290039062,1.0,1.0,-2.947283744812012,1.1078492403030396,1.839434504508972,0.4444283545017242,0.8966699242591858,0.8966699242591858,0.0,140.26168823242188,145.0,40433.2890625,0.0,2161.482421875,1.0,280.657958984375,283.3099975585937,291.2779541015625,293.88726806640625,293.1499938964844,293.1499938964844,280.95001220703125,36176.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428640007972716,1.0,0.0,0.0,3.647475481033325,3.6474995613098153,8.877242407834274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.92333984375,0.0,1531.6822509765625,1895.4371337890625,0.0,3798.453857421875,0.9048227071762084,1.0,0.0,3.0,1.0,0.0
12223140,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.9990000128746032,0.678161084651947,0.5333714485168457,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9037091732025146,0.4380724132061004,0.4157789945602417,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8365842700004578,0.3458325862884521,0.2434749454259872,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.796640932559967,0.296629786491394,0.2832947373390198,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7200162410736084,0.2161460965871811,0.9850159287452698,284.97320556640625,284.95001220703125,299.1166687011719,288.25439453125,297.94482421875,297.2423095703125,284.9751281738281,1.0,0.5571067929267883,0.5094924569129944,0.5094924569129944,1.0,1.0,-2.954775333404541,1.10902202129364,1.8457534313201904,0.4439521431922912,0.8984611630439758,0.8984611630439758,0.0,141.42221069335938,148.0,39610.9765625,0.0,2180.303466796875,1.0,280.9421081542969,283.536376953125,291.2143859863281,293.71734619140625,293.1499938964844,293.1499938964844,281.25,36025.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930974543094635,1.0,0.0,0.0,3.645605325698853,3.645629405975342,8.86814120804047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.42578125,0.0,1528.4771728515625,1895.4371337890625,0.0,3690.070556640625,0.9043279886245728,1.0,0.0,3.0,1.0,0.0
12223200,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.9990000128746032,0.678161084651947,0.5333714485168457,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9037091732025146,0.4380724132061004,0.4157789945602417,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8365842700004578,0.3458325862884521,0.2434749454259872,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.796640932559967,0.296629786491394,0.2832947373390198,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7200162410736084,0.2161460965871811,0.9850159287452698,284.97320556640625,284.95001220703125,299.1166687011719,288.25439453125,297.94482421875,297.2423095703125,284.9751281738281,1.0,0.5571067929267883,0.5094924569129944,0.5094924569129944,1.0,1.0,-2.954775333404541,1.10902202129364,1.8457534313201904,0.4439521431922912,0.8984611630439758,0.8984611630439758,0.0,141.42221069335938,148.0,39610.9765625,0.0,2180.303466796875,1.0,280.9421081542969,283.536376953125,291.2143859863281,293.71734619140625,293.1499938964844,293.1499938964844,281.25,36025.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930974543094635,1.0,0.0,0.0,3.645605325698853,3.645629405975342,8.86814120804047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.42578125,0.0,1528.4771728515625,1895.4371337890625,0.0,3690.070556640625,0.9043279886245728,1.0,0.0,3.0,1.0,0.0
12223260,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18145751953125,0.9990000128746032,0.677729606628418,0.5356096029281616,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18121337890625,0.9051535725593568,0.4421450495719909,0.4194285273551941,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.8366455435752869,0.3475732207298279,0.2445538192987442,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.7969627976417542,0.2983935475349426,0.284818559885025,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.7197465896606445,0.2169310748577118,0.9879767894744872,285.18121337890625,284.95001220703125,299.1533203125,288.2613220214844,297.9642028808594,297.2532958984375,285.1831970214844,1.0,0.5597095489501953,0.5080587267875671,0.5080587267875671,1.0,1.0,-2.968534469604492,1.1122218370437622,1.85631263256073,0.4441231787204742,0.903242826461792,0.903242826461792,0.0,142.66790771484375,151.0,38892.8515625,0.0,2210.602294921875,1.0,281.24188232421875,283.7832336425781,291.2101745605469,293.6505432128906,293.1499938964844,293.1499938964844,280.95001220703125,35789.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173056483268738,1.0,0.0,0.0,3.652714967727661,3.6527390480041504,8.902763966034399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.07080078125,0.0,1534.6153564453125,1895.4371337890625,0.0,3564.27294921875,0.9057629704475404,1.0,0.0,3.0,1.0,0.0
12223320,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18145751953125,0.9990000128746032,0.677729606628418,0.5356096029281616,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18121337890625,0.9051535725593568,0.4421450495719909,0.4194285273551941,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.8366455435752869,0.3475732207298279,0.2445538192987442,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.7969627976417542,0.2983935475349426,0.284818559885025,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.7197465896606445,0.2169310748577118,0.9879767894744872,285.18121337890625,284.95001220703125,299.1533203125,288.2613220214844,297.9642028808594,297.2532958984375,285.1831970214844,1.0,0.5597095489501953,0.5080587267875671,0.5080587267875671,1.0,1.0,-2.968534469604492,1.1122218370437622,1.85631263256073,0.4441231787204742,0.903242826461792,0.903242826461792,0.0,142.66790771484375,151.0,38892.8515625,0.0,2210.602294921875,1.0,281.24188232421875,283.7832336425781,291.2101745605469,293.6505432128906,293.1499938964844,293.1499938964844,280.95001220703125,35789.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173056483268738,1.0,0.0,0.0,3.652714967727661,3.6527390480041504,8.902763966034399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.07080078125,0.0,1534.6153564453125,1895.4371337890625,0.0,3564.27294921875,0.9057629704475404,1.0,0.0,3.0,1.0,0.0
