time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223380,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.6748629212379456,0.539894163608551,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9051145315170288,0.4451895356178283,0.4227321743965149,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8354840874671936,0.3483593761920929,0.2454177737236023,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7960883378982544,0.2994889914989471,0.2861800193786621,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7185528874397278,0.2172500789165496,0.9906806349754332,285.0143737792969,284.95001220703125,299.19000244140625,288.2681884765625,297.97723388671875,297.2543029785156,285.01348876953125,1.0,0.5628729462623596,0.5066249966621399,0.5066249966621399,1.0,1.0,-2.9835851192474365,1.1158937215805054,1.8676913976669312,0.4445668756961822,0.9027374982833862,0.9027374982833862,0.0,144.62811279296875,154.0,39958.96875,0.0,2247.0673828125,1.0,280.9576416015625,283.5711975097656,291.3182983398437,293.89306640625,293.1499938964844,293.1499938964844,280.6499938964844,35888.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319123029708862,1.0,0.0,0.0,3.657630205154419,3.657654285430908,8.926739383241511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.66064453125,0.0,1540.8408203125,1895.4371337890625,0.0,3698.65673828125,0.9068992733955384,1.0,0.0,3.0,1.0,0.0
12223440,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.6748629212379456,0.539894163608551,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9051145315170288,0.4451895356178283,0.4227321743965149,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8354840874671936,0.3483593761920929,0.2454177737236023,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7960883378982544,0.2994889914989471,0.2861800193786621,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7185528874397278,0.2172500789165496,0.9906806349754332,285.0143737792969,284.95001220703125,299.19000244140625,288.2681884765625,297.97723388671875,297.2543029785156,285.01348876953125,1.0,0.5628729462623596,0.5066249966621399,0.5066249966621399,1.0,1.0,-2.9835851192474365,1.1158937215805054,1.8676913976669312,0.4445668756961822,0.9027374982833862,0.9027374982833862,0.0,144.62811279296875,154.0,39958.96875,0.0,2247.0673828125,1.0,280.9576416015625,283.5711975097656,291.3182983398437,293.89306640625,293.1499938964844,293.1499938964844,280.6499938964844,35888.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319123029708862,1.0,0.0,0.0,3.657630205154419,3.657654285430908,8.926739383241511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.66064453125,0.0,1540.8408203125,1895.4371337890625,0.0,3698.65673828125,0.9068992733955384,1.0,0.0,3.0,1.0,0.0
12223500,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9990000128746032,0.6720865964889526,0.5433615446090698,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9039684534072876,0.4462270438671112,0.4239155650138855,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.833914041519165,0.3482736945152282,0.2455102056264877,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7946624755859375,0.2996664047241211,0.2865177094936371,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.717082142829895,0.2170807719230651,0.9906737208366394,284.8730163574219,284.95001220703125,299.2083435058594,288.2715759277344,297.9806823730469,297.2500305175781,284.86492919921875,1.0,0.5644844174385071,0.5059081315994263,0.5059081315994263,1.0,1.0,-2.9896864891052246,1.1171225309371948,1.8725639581680296,0.4444813430309295,0.9008597731590272,0.9008597731590272,0.0,145.9830780029297,154.0,40845.07421875,0.0,2264.80322265625,1.0,280.7011108398437,283.3887023925781,291.3607177734375,294.054931640625,293.1499938964844,293.1499938964844,280.6499938964844,35994.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429174661636353,1.0,0.0,0.0,3.65754771232605,3.657571792602539,8.926337500270165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.97998046875,0.0,1541.54443359375,1895.4371337890625,0.0,3798.93896484375,0.9069145917892456,1.0,0.0,3.0,1.0,0.0
12223560,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.9990000128746032,0.6685312986373901,0.5476058125495911,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.9021844267845154,0.4470263719558716,0.4247899949550628,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.8317574262619019,0.3479504883289337,0.2453793287277221,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.7926375865936279,0.2996463477611542,0.2866175174713135,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.7150321006774902,0.2167076617479324,0.9896215200424194,284.8269348144531,284.95001220703125,299.2266540527344,288.27496337890625,297.9825744628906,297.24346923828125,284.8260192871094,1.0,0.5660524964332581,0.5050889849662781,0.5050889849662781,1.0,1.0,-2.994539260864258,1.117647647857666,1.876891732215881,0.4439537823200226,0.8995342254638672,0.8995342254638672,0.0,147.54782104492188,142.0,40987.796875,0.0,2281.44775390625,1.0,280.6578063964844,283.34039306640625,291.3404235839844,294.0004272460937,293.1499938964844,293.1499938964844,280.95001220703125,36085.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485581517219543,1.0,0.0,0.0,3.655109882354736,3.6551339626312256,8.914441878005164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.89599609375,0.0,1539.4989013671875,1895.4371337890625,0.0,3849.963623046875,0.9064643383026124,1.0,0.0,3.0,1.0,0.0
12223620,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.6644381284713745,0.5430440306663513,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.906437337398529,0.4497761130332947,0.4269453883171081,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8339293003082275,0.3483926951885223,0.245381087064743,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7952643036842346,0.3003644943237304,0.2869824469089508,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7164354920387268,0.2164451032876968,0.987324595451355,285.0047302246094,284.95001220703125,299.2633361816406,288.2817077636719,297.9931640625,297.2419738769531,285.0057983398437,1.0,0.5639360547065735,0.5034505724906921,0.5034505724906921,1.0,1.0,-2.989346027374268,1.1124411821365356,1.8769049644470213,0.4400877654552459,0.9017264246940612,0.9017264246940612,0.0,145.877197265625,130.0,40075.7578125,0.0,2263.6669921875,1.0,280.9420471191406,283.559326171875,291.2479858398437,293.78839111328125,293.1499938964844,293.1499938964844,280.6499938964844,35954.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374389052391052,1.0,0.0,0.0,3.6560466289520255,3.656070709228516,8.919011520447384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.8603515625,0.0,1539.5618896484375,1895.4371337890625,0.0,3749.13134765625,0.9066098928451538,1.0,0.0,3.0,1.0,0.0
12223680,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.6644381284713745,0.5430440306663513,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.906437337398529,0.4497761130332947,0.4269453883171081,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8339293003082275,0.3483926951885223,0.245381087064743,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7952643036842346,0.3003644943237304,0.2869824469089508,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7164354920387268,0.2164451032876968,0.987324595451355,285.0047302246094,284.95001220703125,299.2633361816406,288.2817077636719,297.9931640625,297.2419738769531,285.0057983398437,1.0,0.5639360547065735,0.5034505724906921,0.5034505724906921,1.0,1.0,-2.989346027374268,1.1124411821365356,1.8769049644470213,0.4400877654552459,0.9017264246940612,0.9017264246940612,0.0,145.877197265625,130.0,40075.7578125,0.0,2263.6669921875,1.0,280.9420471191406,283.559326171875,291.2479858398437,293.78839111328125,293.1499938964844,293.1499938964844,280.6499938964844,35954.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374389052391052,1.0,0.0,0.0,3.6560466289520255,3.656070709228516,8.919011520447384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.8603515625,0.0,1539.5618896484375,1895.4371337890625,0.0,3749.13134765625,0.9066098928451538,1.0,0.0,3.0,1.0,0.0
12223740,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.9990000128746032,0.6625924706459045,0.5289604663848877,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.9171507954597472,0.4520264863967895,0.4291853606700897,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.8409388065338135,0.3484313786029815,0.2454831451177597,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.8028765916824341,0.3007920384407043,0.2874141037464142,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.7219980955123901,0.2160803526639938,0.9854549169540404,284.81610107421875,284.95001220703125,299.29998779296875,288.28839111328125,298.001708984375,297.2380065917969,284.8140563964844,1.0,0.5586009621620178,0.5018121600151062,0.5018121600151062,1.0,1.0,-2.9735164642333984,1.1028237342834473,1.8706926107406616,0.4340124130249023,0.8984343409538269,0.8984343409538269,0.0,140.78097534179688,133.0,40796.79296875,0.0,2209.80419921875,1.0,280.657958984375,283.331298828125,291.3197326660156,293.9595947265625,293.1499938964844,293.1499938964844,280.95001220703125,36122.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475250840187072,1.0,0.0,0.0,3.6524250507354736,3.652449131011963,8.901350270207331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.56494140625,0.0,1536.78369140625,1895.4371337890625,0.0,3840.638916015625,0.9058887958526612,1.0,0.0,3.0,1.0,0.0
12223800,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.9990000128746032,0.6625924706459045,0.5289604663848877,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.9171507954597472,0.4520264863967895,0.4291853606700897,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.8409388065338135,0.3484313786029815,0.2454831451177597,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.8028765916824341,0.3007920384407043,0.2874141037464142,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.7219980955123901,0.2160803526639938,0.9854549169540404,284.81610107421875,284.95001220703125,299.29998779296875,288.28839111328125,298.001708984375,297.2380065917969,284.8140563964844,1.0,0.5586009621620178,0.5018121600151062,0.5018121600151062,1.0,1.0,-2.9735164642333984,1.1028237342834473,1.8706926107406616,0.4340124130249023,0.8984343409538269,0.8984343409538269,0.0,140.78097534179688,133.0,40796.79296875,0.0,2209.80419921875,1.0,280.657958984375,283.331298828125,291.3197326660156,293.9595947265625,293.1499938964844,293.1499938964844,280.95001220703125,36122.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475250840187072,1.0,0.0,0.0,3.6524250507354736,3.652449131011963,8.901350270207331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.56494140625,0.0,1536.78369140625,1895.4371337890625,0.0,3840.638916015625,0.9058887958526612,1.0,0.0,3.0,1.0,0.0
12223860,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9990000128746032,0.6628416180610657,0.5237610936164856,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9216288328170776,0.4536188542842865,0.4303639233112335,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.843508243560791,0.3486589789390564,0.2454246580600738,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8057358264923096,0.3011999130249023,0.2875622808933258,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7239328026771545,0.2160165458917617,0.984182059764862,284.9589538574219,284.95001220703125,299.3219909667969,288.2923583984375,298.0087585449219,297.23797607421875,284.9644775390625,1.0,0.5569143295288086,0.501133143901825,0.501133143901825,1.0,1.0,-2.967242956161499,1.0989620685577393,1.86828088760376,0.4312034249305725,0.899799644947052,0.899799644947052,0.0,138.89572143554688,133.0,39915.05078125,0.0,2189.302734375,1.0,280.916015625,283.516357421875,291.2449035644531,293.7491760253906,293.1499938964844,293.1499938964844,280.95001220703125,36037.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381359219551086,1.0,0.0,0.0,3.651251792907715,3.651275634765625,8.895632390704122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.251953125,0.0,1534.841552734375,1895.4371337890625,0.0,3755.4814453125,0.905617892742157,1.0,0.0,3.0,1.0,0.0
12223920,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.663425862789154,0.5209522247314453,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9245046377182008,0.454961210489273,0.4315007328987121,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8451718688011169,0.3490777313709259,0.2456259727478027,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8075330853462219,0.3016796112060547,0.2879098057746887,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7251791954040527,0.216163694858551,0.9843469858169556,284.98876953125,284.95001220703125,299.336669921875,288.2950134277344,298.0152893066406,297.24072265625,284.9901428222656,1.0,0.5562584400177002,0.5006804466247559,0.5006804466247559,1.0,1.0,-2.9660861492156982,1.0976557731628418,1.868430256843567,0.429985910654068,0.9003430008888245,0.9003430008888245,0.0,137.97190856933594,136.0,39855.94140625,0.0,2182.6201171875,1.0,280.9420166015625,283.5474853515625,291.2496337890625,293.7714233398437,293.1499938964844,293.1499938964844,280.6499938964844,35989.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344436526298524,1.0,0.0,0.0,3.651949405670166,3.6519734859466553,8.899032195586187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.6533203125,0.0,1535.2607421875,1895.4371337890625,0.0,3721.80322265625,0.9057193994522096,1.0,0.0,3.0,1.0,0.0
12223980,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.9990000128746032,0.6626467108726501,0.51774662733078,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.928841471672058,0.4573706686496734,0.4340274035930633,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8471736311912537,0.3492536544799804,0.2459300905466079,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.8098554611206055,0.3022554516792297,0.2886202335357666,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.7266368269920349,0.2161213457584381,0.98466157913208,284.8127136230469,284.95001220703125,299.3733215332031,288.30157470703125,298.0260009765625,297.23858642578125,284.8115234375,1.0,0.5558611154556274,0.4995487630367279,0.4995487630367279,1.0,1.0,-2.966864824295044,1.095896601676941,1.870968222618103,0.4277067184448242,0.8970772624015808,0.8970772624015808,0.0,136.99710083007812,139.0,40744.13671875,0.0,2179.05712890625,1.0,280.6579895019531,283.3305358886719,291.332763671875,293.962890625,293.1499938964844,293.1499938964844,280.95001220703125,36143.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445925951004028,1.0,0.0,0.0,3.647448062896729,3.6474721431732178,8.877108257365762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.458984375,0.0,1531.4044189453125,1895.4371337890625,0.0,3814.1201171875,0.9047936797142028,1.0,0.0,3.0,1.0,0.0
12224040,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.9990000128746032,0.6626467108726501,0.51774662733078,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.928841471672058,0.4573706686496734,0.4340274035930633,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8471736311912537,0.3492536544799804,0.2459300905466079,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.8098554611206055,0.3022554516792297,0.2886202335357666,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.7266368269920349,0.2161213457584381,0.98466157913208,284.8127136230469,284.95001220703125,299.3733215332031,288.30157470703125,298.0260009765625,297.23858642578125,284.8115234375,1.0,0.5558611154556274,0.4995487630367279,0.4995487630367279,1.0,1.0,-2.966864824295044,1.095896601676941,1.870968222618103,0.4277067184448242,0.8970772624015808,0.8970772624015808,0.0,136.99710083007812,139.0,40744.13671875,0.0,2179.05712890625,1.0,280.6579895019531,283.3305358886719,291.332763671875,293.962890625,293.1499938964844,293.1499938964844,280.95001220703125,36143.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445925951004028,1.0,0.0,0.0,3.647448062896729,3.6474721431732178,8.877108257365762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.458984375,0.0,1531.4044189453125,1895.4371337890625,0.0,3814.1201171875,0.9047936797142028,1.0,0.0,3.0,1.0,0.0
12224100,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9990000128746032,0.66200190782547,0.517941951751709,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9295889735221864,0.4587081670761108,0.4350886344909668,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8470742702484131,0.3494406640529632,0.2459327429533004,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8099484443664551,0.3026112616062164,0.2888297438621521,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7264654040336609,0.21612448990345,0.984281063079834,284.94598388671875,284.95001220703125,299.39166259765625,288.3048095703125,298.0318603515625,297.2382507324219,284.95428466796875,1.0,0.5561327934265137,0.4989829063415527,0.4989829063415527,1.0,1.0,-2.9681692123413086,1.095395803451538,1.872773289680481,0.4266947209835052,0.8983168601989746,0.8983168601989746,0.0,137.09657287597656,139.0,39978.55859375,0.0,2181.83935546875,1.0,280.90106201171875,283.5033569335937,291.2668151855469,293.7622985839844,293.1499938964844,293.1499938964844,280.95001220703125,36070.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372530579566956,1.0,0.0,0.0,3.645952939987183,3.645977020263672,8.869832299751579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.671875,0.0,1529.194580078125,1895.4371337890625,0.0,3747.43798828125,0.904466450214386,1.0,0.0,3.0,1.0,0.0
12224160,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,0.6617754697799683,0.5180272459983826,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9307603240013124,0.4604311287403106,0.4365698993206024,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8473454117774963,0.3499931097030639,0.2462193071842193,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8103610277175903,0.3032448887825012,0.289325088262558,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7265623807907104,0.2163399904966354,0.984868586063385,284.9979248046875,284.95001220703125,299.4100036621094,288.3080444335937,298.0400390625,297.2415466308594,284.99957275390625,1.0,0.5567277669906616,0.4983934760093689,0.4983934760093689,1.0,1.0,-2.971693754196167,1.095769286155701,1.8759244680404663,0.4260452389717102,0.8991966843605042,0.8991966843605042,0.0,137.24794006347656,142.0,39937.2265625,0.0,2188.760986328125,1.0,280.9425048828125,283.5566711425781,291.2683410644531,293.7918395996094,293.1499938964844,293.1499938964844,281.25,35990.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328222274780272,1.0,0.0,0.0,3.6468913555145264,3.646915197372437,8.874398531588668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.82275390625,0.0,1529.6416015625,1895.4371337890625,0.0,3706.982666015625,0.9045907258987428,1.0,0.0,3.0,1.0,0.0
12224220,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.9990000128746032,0.6621062159538269,0.5185574889183044,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.9334195852279664,0.4645485877990722,0.4402366280555725,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035827636719,0.8482566475868225,0.3517549037933349,0.2472994178533554,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.8114909529685974,0.3050400018692016,0.2908578813076019,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.7270777225494385,0.2172140777111053,0.9881427884101868,285.2038269042969,284.95001220703125,299.4466552734375,288.3144836425781,298.0599670410156,297.25360107421875,285.20574951171875,1.0,0.5587583184242249,0.4972146153450012,0.4972146153450012,1.0,1.0,-2.9838080406188965,1.09858238697052,1.8852256536483765,0.4257022440433502,0.9042652249336244,0.9042652249336244,0.0,137.8607177734375,145.0,39197.96875,0.0,2213.11865234375,1.0,281.2419128417969,283.8015441894531,291.2636413574219,293.7236022949219,293.1499938964844,293.1499938964844,280.95001220703125,35756.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919244945049286,1.0,0.0,0.0,3.6552388668060303,3.65526294708252,8.915071703086141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.7939453125,0.0,1537.1802978515625,1895.4371337890625,0.0,3582.188720703125,0.906304657459259,1.0,0.0,3.0,1.0,0.0
12224280,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.9990000128746032,0.6621062159538269,0.5185574889183044,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.9334195852279664,0.4645485877990722,0.4402366280555725,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035827636719,0.8482566475868225,0.3517549037933349,0.2472994178533554,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.8114909529685974,0.3050400018692016,0.2908578813076019,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.7270777225494385,0.2172140777111053,0.9881427884101868,285.2038269042969,284.95001220703125,299.4466552734375,288.3144836425781,298.0599670410156,297.25360107421875,285.20574951171875,1.0,0.5587583184242249,0.4972146153450012,0.4972146153450012,1.0,1.0,-2.9838080406188965,1.09858238697052,1.8852256536483765,0.4257022440433502,0.9042652249336244,0.9042652249336244,0.0,137.8607177734375,145.0,39197.96875,0.0,2213.11865234375,1.0,281.2419128417969,283.8015441894531,291.2636413574219,293.7236022949219,293.1499938964844,293.1499938964844,280.95001220703125,35756.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919244945049286,1.0,0.0,0.0,3.6552388668060303,3.65526294708252,8.915071703086141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.7939453125,0.0,1537.1802978515625,1895.4371337890625,0.0,3582.188720703125,0.906304657459259,1.0,0.0,3.0,1.0,0.0
12224340,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9990000128746032,0.6599367260932922,0.521771252155304,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9338778853416444,0.4675743877887726,0.4435259997844696,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8475185036659241,0.3525421023368835,0.2481571435928344,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8110918998718262,0.3061443865299225,0.2922195494174957,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.72636878490448,0.2176093608140945,0.9911317229270936,285.03582763671875,284.95001220703125,299.4833374023437,288.32086181640625,298.0728759765625,297.2546691894531,285.034912109375,1.0,0.561557948589325,0.4960357546806335,0.4960357546806335,1.0,1.0,-2.997888803482056,1.1021631956100464,1.8957256078720093,0.4258210062980652,0.9040368795394896,0.9040368795394896,0.0,139.38763427734375,148.0,40260.3515625,0.0,2245.807861328125,1.0,280.9576110839844,283.5882263183594,291.3702087402344,293.9642333984375,293.1499938964844,293.1499938964844,280.6499938964844,35856.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336823225021362,1.0,0.0,0.0,3.661368608474731,3.6613926887512207,8.944996920945414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.37451171875,0.0,1544.7740478515625,1895.4371337890625,0.0,3714.8466796875,0.9077132344245912,1.0,0.0,3.0,1.0,0.0
12224400,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9990000128746032,0.6599367260932922,0.521771252155304,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9338778853416444,0.4675743877887726,0.4435259997844696,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8475185036659241,0.3525421023368835,0.2481571435928344,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8110918998718262,0.3061443865299225,0.2922195494174957,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.72636878490448,0.2176093608140945,0.9911317229270936,285.03582763671875,284.95001220703125,299.4833374023437,288.32086181640625,298.0728759765625,297.2546691894531,285.034912109375,1.0,0.561557948589325,0.4960357546806335,0.4960357546806335,1.0,1.0,-2.997888803482056,1.1021631956100464,1.8957256078720093,0.4258210062980652,0.9040368795394896,0.9040368795394896,0.0,139.38763427734375,148.0,40260.3515625,0.0,2245.807861328125,1.0,280.9576110839844,283.5882263183594,291.3702087402344,293.9642333984375,293.1499938964844,293.1499938964844,280.6499938964844,35856.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336823225021362,1.0,0.0,0.0,3.661368608474731,3.6613926887512207,8.944996920945414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.37451171875,0.0,1544.7740478515625,1895.4371337890625,0.0,3714.8466796875,0.9077132344245912,1.0,0.0,3.0,1.0,0.0
12224460,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9990000128746032,0.6542409658432007,0.5289249420166016,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.930566668510437,0.4693453013896942,0.4455158114433288,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8437862992286682,0.3521200716495514,0.2481018304824829,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8078321814537048,0.3062919974327087,0.2926390767097473,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7231252789497375,0.2171336710453033,0.990326166152954,284.8479919433594,284.95001220703125,299.5199890136719,288.3271484375,298.0775451660156,297.24371337890625,284.8469543457031,1.0,0.5645156502723694,0.4945175945758819,0.4945175945758819,1.0,1.0,-3.0083529949188232,1.1035860776901243,1.9047667980194087,0.4246249198913574,0.9011067152023317,0.9011067152023317,0.0,142.01332092285156,151.0,41289.65234375,0.0,2277.93798828125,1.0,280.6579895019531,283.3567810058594,291.39117431640625,294.070556640625,293.1499938964844,293.1499938964844,280.3500061035156,36050.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500762224197388,1.0,0.0,0.0,3.660099983215332,3.6601243019104,8.938799851421209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.4384765625,0.0,1544.8167724609375,1895.4371337890625,0.0,3863.648681640625,0.9075555205345154,1.0,0.0,3.0,1.0,0.0
12224520,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9990000128746032,0.6542409658432007,0.5289249420166016,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.930566668510437,0.4693453013896942,0.4455158114433288,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8437862992286682,0.3521200716495514,0.2481018304824829,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8078321814537048,0.3062919974327087,0.2926390767097473,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7231252789497375,0.2171336710453033,0.990326166152954,284.8479919433594,284.95001220703125,299.5199890136719,288.3271484375,298.0775451660156,297.24371337890625,284.8469543457031,1.0,0.5645156502723694,0.4945175945758819,0.4945175945758819,1.0,1.0,-3.0083529949188232,1.1035860776901243,1.9047667980194087,0.4246249198913574,0.9011067152023317,0.9011067152023317,0.0,142.01332092285156,151.0,41289.65234375,0.0,2277.93798828125,1.0,280.6579895019531,283.3567810058594,291.39117431640625,294.070556640625,293.1499938964844,293.1499938964844,280.3500061035156,36050.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500762224197388,1.0,0.0,0.0,3.660099983215332,3.6601243019104,8.938799851421209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.4384765625,0.0,1544.8167724609375,1895.4371337890625,0.0,3863.648681640625,0.9075555205345154,1.0,0.0,3.0,1.0,0.0
12224580,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66436767578125,0.9990000128746032,0.6460429430007935,0.5380950570106506,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644592285156,0.9254090785980223,0.4704818427562713,0.446820467710495,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.8386400938034058,0.3510988652706146,0.2475610077381134,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.802986741065979,0.3059036433696747,0.2924946546554565,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66510009765625,0.7183738946914673,0.2160405367612838,0.9866069555282592,284.6644897460937,284.95001220703125,299.5566711425781,288.3334045410156,298.0789489746094,297.2279052734375,284.66357421875,1.0,0.5673699378967285,0.4929994642734527,0.4929994642734527,1.0,1.0,-3.0156524181365967,1.1036511659622192,1.912001371383667,0.4227984845638275,0.8957523107528687,0.8957523107528687,0.0,145.1888427734375,139.0,42331.8203125,0.0,2307.392822265625,1.0,280.3583068847656,283.13262939453125,291.3867492675781,294.1337890625,293.1499938964844,293.1499938964844,280.6499938964844,36288.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635065793991088,1.0,0.0,0.0,3.649995803833008,3.650019884109497,8.889514901966322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.8564453125,0.0,1535.32470703125,1895.4371337890625,0.0,3983.781494140625,0.9054574370384216,1.0,0.0,3.0,1.0,0.0
12224640,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66436767578125,0.9990000128746032,0.6460429430007935,0.5380950570106506,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644592285156,0.9254090785980223,0.4704818427562713,0.446820467710495,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.8386400938034058,0.3510988652706146,0.2475610077381134,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.802986741065979,0.3059036433696747,0.2924946546554565,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66510009765625,0.7183738946914673,0.2160405367612838,0.9866069555282592,284.6644897460937,284.95001220703125,299.5566711425781,288.3334045410156,298.0789489746094,297.2279052734375,284.66357421875,1.0,0.5673699378967285,0.4929994642734527,0.4929994642734527,1.0,1.0,-3.0156524181365967,1.1036511659622192,1.912001371383667,0.4227984845638275,0.8957523107528687,0.8957523107528687,0.0,145.1888427734375,139.0,42331.8203125,0.0,2307.392822265625,1.0,280.3583068847656,283.13262939453125,291.3867492675781,294.1337890625,293.1499938964844,293.1499938964844,280.6499938964844,36288.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635065793991088,1.0,0.0,0.0,3.649995803833008,3.650019884109497,8.889514901966322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.8564453125,0.0,1535.32470703125,1895.4371337890625,0.0,3983.781494140625,0.9054574370384216,1.0,0.0,3.0,1.0,0.0
12224700,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.9990000128746032,0.6425635814666748,0.5380486249923706,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.9259474873542786,0.4714199900627136,0.4474494457244873,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.8383528590202332,0.3509245216846466,0.2472698539495468,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8028793334960938,0.3059291243553161,0.2923550903797149,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.7178033590316772,0.2155812978744506,0.9840686321258544,284.7920227050781,284.95001220703125,299.57501220703125,288.3365173339844,298.0817565917969,297.2236328125,284.7997131347656,1.0,0.5665969848632812,0.4922403693199157,0.4922403693199157,1.0,1.0,-3.0127992630004883,1.1009913682937622,1.911807894706726,0.4208243787288666,0.8959144353866577,0.8959144353866577,0.0,145.06346130371094,139.0,41424.73046875,0.0,2301.6005859375,1.0,280.60125732421875,283.2996520996094,291.3041687011719,293.9017944335937,293.1499938964844,293.1499938964844,280.6499938964844,36240.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558120965957642,1.0,0.0,0.0,3.645183563232422,3.645207405090332,8.866088592185406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.41796875,0.0,1529.6148681640625,1895.4371337890625,0.0,3915.16796875,0.9044050574302672,1.0,0.0,3.0,1.0,0.0
12224760,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.9990000128746032,0.640667200088501,0.5340300798416138,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9295381307601928,0.4728157222270965,0.4485402107238769,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.8403595089912415,0.3511931896209717,0.2472949922084808,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.8050913214683533,0.306287556886673,0.2925144731998443,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.7191433906555176,0.2153899818658828,0.98245769739151,284.83837890625,284.95001220703125,299.59332275390625,288.339599609375,298.0876159667969,297.22430419921875,284.83941650390625,1.0,0.5649095773696899,0.4915544986724853,0.4915544986724853,1.0,1.0,-3.007568359375,1.097506403923035,1.910061955451965,0.4183905124664306,0.8956784009933472,0.8956784009933472,0.0,143.57337951660156,127.0,41289.2421875,0.0,2284.552734375,1.0,280.642333984375,283.3489990234375,291.2959289550781,293.9118347167969,293.1499938964844,293.1499938964844,280.95001220703125,36182.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504354596138,1.0,0.0,0.0,3.642399072647095,3.642422914505005,8.852548489812762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.53759765625,0.0,1526.091796875,1895.4371337890625,0.0,3866.88427734375,0.903714120388031,1.0,0.0,3.0,1.0,0.0
12224820,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9990000128746032,0.641043484210968,0.5179732441902161,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9429044127464294,0.4763978123664856,0.4514684081077575,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8492186665534973,0.3525155484676361,0.2478941082954406,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8140705823898315,0.3076406419277191,0.2933969795703888,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.725882351398468,0.215677261352539,0.9817872047424316,285.0259094238281,284.95001220703125,299.6300048828125,288.345703125,298.1045227050781,297.2339782714844,285.0268249511719,1.0,0.559430718421936,0.4901827275753021,0.4901827275753021,1.0,1.0,-2.9927661418914795,1.0887770652770996,1.9039891958236688,0.4127495884895324,0.898265540599823,0.898265540599823,0.0,137.9711456298828,130.0,40249.88671875,0.0,2229.533203125,1.0,280.9415283203125,283.58013916015625,291.2834167480469,293.8163146972656,293.1499938964844,293.1499938964844,281.25,35984.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344732761383056,1.0,0.0,0.0,3.642373561859131,3.642397403717041,8.852425139593834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.50537109375,0.0,1524.5809326171875,1895.4371337890625,0.0,3722.074462890625,0.9035778045654296,1.0,0.0,3.0,1.0,0.0
12224880,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9990000128746032,0.641043484210968,0.5179732441902161,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9429044127464294,0.4763978123664856,0.4514684081077575,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8492186665534973,0.3525155484676361,0.2478941082954406,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8140705823898315,0.3076406419277191,0.2933969795703888,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.725882351398468,0.215677261352539,0.9817872047424316,285.0259094238281,284.95001220703125,299.6300048828125,288.345703125,298.1045227050781,297.2339782714844,285.0268249511719,1.0,0.559430718421936,0.4901827275753021,0.4901827275753021,1.0,1.0,-2.9927661418914795,1.0887770652770996,1.9039891958236688,0.4127495884895324,0.898265540599823,0.898265540599823,0.0,137.9711456298828,130.0,40249.88671875,0.0,2229.533203125,1.0,280.9415283203125,283.58013916015625,291.2834167480469,293.8163146972656,293.1499938964844,293.1499938964844,281.25,35984.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344732761383056,1.0,0.0,0.0,3.642373561859131,3.642397403717041,8.852425139593834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.50537109375,0.0,1524.5809326171875,1895.4371337890625,0.0,3722.074462890625,0.9035778045654296,1.0,0.0,3.0,1.0,0.0
12224940,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21990966796875,0.9990000128746032,0.6447872519493103,0.5066055655479431,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.9536092877388,0.4806744754314422,0.4551981687545776,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.8566703200340271,0.3545042276382446,0.2490739822387695,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.8211911916732788,0.3095960319042206,0.2949730157852173,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189025878906,0.7316210865974426,0.2167353928089141,0.985075294971466,285.2197570800781,284.95001220703125,299.6666564941406,288.35174560546875,298.1258544921875,297.25006103515625,285.22125244140625,1.0,0.5573775768280029,0.4888109862804413,0.4888109862804413,1.0,1.0,-2.990827798843384,1.0853122472763062,1.9055155515670776,0.409382551908493,0.9034570455551147,0.9034570455551147,0.0,134.42413330078125,148.0,39362.10546875,0.0,2208.042724609375,1.0,281.2418518066406,283.8155517578125,291.29541015625,293.7650146484375,293.1499938964844,293.1499938964844,280.95001220703125,35745.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202226996421814,1.0,0.0,0.0,3.6511595249176025,3.6511833667755127,8.895183327695122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.2626953125,0.0,1532.55224609375,1895.4371337890625,0.0,3591.2138671875,0.9053840041160583,1.0,0.0,3.0,1.0,0.0
12225000,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21990966796875,0.9990000128746032,0.6447872519493103,0.5066055655479431,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.9536092877388,0.4806744754314422,0.4551981687545776,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.8566703200340271,0.3545042276382446,0.2490739822387695,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.8211911916732788,0.3095960319042206,0.2949730157852173,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189025878906,0.7316210865974426,0.2167353928089141,0.985075294971466,285.2197570800781,284.95001220703125,299.6666564941406,288.35174560546875,298.1258544921875,297.25006103515625,285.22125244140625,1.0,0.5573775768280029,0.4888109862804413,0.4888109862804413,1.0,1.0,-2.990827798843384,1.0853122472763062,1.9055155515670776,0.409382551908493,0.9034570455551147,0.9034570455551147,0.0,134.42413330078125,148.0,39362.10546875,0.0,2208.042724609375,1.0,281.2418518066406,283.8155517578125,291.29541015625,293.7650146484375,293.1499938964844,293.1499938964844,280.95001220703125,35745.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202226996421814,1.0,0.0,0.0,3.6511595249176025,3.6511833667755127,8.895183327695122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.2626953125,0.0,1532.55224609375,1895.4371337890625,0.0,3591.2138671875,0.9053840041160583,1.0,0.0,3.0,1.0,0.0
12225060,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9990000128746032,0.6454309821128845,0.5097303986549377,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9533885717391968,0.4829443991184234,0.4577134251594543,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8558515310287476,0.3552849590778351,0.2498780339956283,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8206197619438171,0.310546725988388,0.2961327731609344,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.7310001254081726,0.2172840684652328,0.9884240627288818,285.0698547363281,284.95001220703125,299.69158935546875,288.3558349609375,298.1368408203125,297.254150390625,285.0662536621094,1.0,0.5604404807090759,0.4881567656993866,0.4881567656993866,1.0,1.0,-3.003971576690674,1.089371919631958,1.9145995378494265,0.4102651178836822,0.9032098054885864,0.9032098054885864,0.0,135.86940002441406,148.0,40364.77734375,0.0,2238.69970703125,1.0,280.97515869140625,283.6225280761719,291.40234375,294.0145568847656,293.1499938964844,293.1499938964844,280.95001220703125,35817.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311242699623108,1.0,0.0,0.0,3.6562423706054688,3.656266212463379,8.919966489884246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.12890625,0.0,1538.75634765625,1895.4371337890625,0.0,3691.44189453125,0.9065276980400084,1.0,0.0,3.0,1.0,0.0
12225120,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9990000128746032,0.6445580720901489,0.5144028067588806,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.950904369354248,0.4837745428085327,0.4586172699928283,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8535228371620178,0.3554209172725677,0.2500673532485962,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8185917139053345,0.3108182847499847,0.2965006530284881,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7291772961616516,0.217392161488533,0.989434003829956,285.0551452636719,284.95001220703125,299.7033386230469,288.3577575683594,298.1402893066406,297.25323486328125,285.05474853515625,1.0,0.5627317428588867,0.4878488779067993,0.4878488779067993,1.0,1.0,-3.012554407119751,1.092259645462036,1.9202947616577148,0.411185473203659,0.9034852385520936,0.9034852385520936,0.0,137.62379455566406,166.0,40499.86328125,0.0,2263.00732421875,1.0,280.9576416015625,283.6058044433594,291.40545654296875,294.010986328125,293.1499938964844,293.1499938964844,280.6499938964844,35838.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934342920780182,1.0,0.0,0.0,3.65788197517395,3.657905817031861,8.927968337957282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.70458984375,0.0,1540.7415771484375,1895.4371337890625,0.0,3720.88330078125,0.9069223999977112,1.0,0.0,3.0,1.0,0.0
12225180,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.636849582195282,0.5379271507263184,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9367306232452391,0.4856311082839966,0.4608794748783111,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8415841460227966,0.3551383316516876,0.2502515614032745,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8074790239334106,0.3110871613025665,0.2972319424152374,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7193537950515747,0.2171001732349395,0.9905414581298828,284.8848876953125,284.95001220703125,299.739990234375,288.3636779785156,298.1464233398437,297.2426452636719,284.8848571777344,1.0,0.5725338459014893,0.4868867993354797,0.4868867993354797,1.0,1.0,-3.045976161956787,1.10392963886261,1.9420465230941768,0.4152738749980926,0.9011526703834534,0.9011526703834534,0.0,146.28419494628906,169.0,41774.3828125,0.0,2368.379150390625,1.0,280.65802001953125,283.38897705078125,291.43133544921875,294.1337280273437,293.1499938964844,293.1499938964844,280.3500061035156,36012.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951423406600952,1.0,0.0,0.0,3.657931327819824,3.6579554080963135,8.92820992248744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.36962890625,0.0,1542.104248046875,1895.4371337890625,0.0,3875.7763671875,0.9070475697517396,1.0,0.0,3.0,1.0,0.0
