time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225240,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.636849582195282,0.5379271507263184,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9367306232452391,0.4856311082839966,0.4608794748783111,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8415841460227966,0.3551383316516876,0.2502515614032745,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8074790239334106,0.3110871613025665,0.2972319424152374,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7193537950515747,0.2171001732349395,0.9905414581298828,284.8848876953125,284.95001220703125,299.739990234375,288.3636779785156,298.1464233398437,297.2426452636719,284.8848571777344,1.0,0.5725338459014893,0.4868867993354797,0.4868867993354797,1.0,1.0,-3.045976161956787,1.10392963886261,1.9420465230941768,0.4152738749980926,0.9011526703834534,0.9011526703834534,0.0,146.28419494628906,169.0,41774.3828125,0.0,2368.379150390625,1.0,280.65802001953125,283.38897705078125,291.43133544921875,294.1337280273437,293.1499938964844,293.1499938964844,280.3500061035156,36012.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951423406600952,1.0,0.0,0.0,3.657931327819824,3.6579554080963135,8.92820992248744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.36962890625,0.0,1542.104248046875,1895.4371337890625,0.0,3875.7763671875,0.9070475697517396,1.0,0.0,3.0,1.0,0.0
12225300,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504272460937,0.9990000128746032,0.6308507323265076,0.5487995147705078,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511291503906,0.930174708366394,0.4862982928752899,0.4617562592029571,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8362115621566772,0.3547562062740326,0.2501611709594726,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.8021203875541687,0.310996413230896,0.2973744571208954,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.7145320773124695,0.2166311740875244,0.9896602034568788,284.7513732910156,284.95001220703125,299.7583312988281,288.3666076660156,298.1478576660156,297.23504638671875,284.7440795898437,1.0,0.5763936042785645,0.4864057600498199,0.4864057600498199,1.0,1.0,-3.0591189861297607,1.1082723140716553,1.9508466720581048,0.4168567657470703,0.8985432386398315,0.8985432386398315,0.0,150.32225036621094,169.0,42738.40625,0.0,2413.696044921875,1.0,280.40118408203125,283.21356201171875,291.4565124511719,294.27447509765625,293.1499938964844,293.1499938964844,280.3500061035156,36131.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615572690963744,1.0,0.0,0.0,3.655214548110962,3.655238628387451,8.914952331906534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.81103515625,0.0,1539.963623046875,1895.4371337890625,0.0,3966.455078125,0.9064838886260986,1.0,0.0,3.0,1.0,0.0
12225360,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.9990000128746032,0.6242474913597107,0.558754026889801,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.9241729974746704,0.4867948591709137,0.4623852968215942,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8312782049179077,0.3542297482490539,0.2499113082885742,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.797142744064331,0.3107642829418182,0.2973214983940124,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71197509765625,0.7097381353378296,0.2159505486488342,0.987600028514862,284.71160888671875,284.95001220703125,299.77667236328125,288.3695373535156,298.14764404296875,297.2261047363281,284.711181640625,1.0,0.5797828435897827,0.4854685962200165,0.4854685962200165,1.0,1.0,-3.0690057277679443,1.110422968864441,1.958582758903504,0.416848212480545,0.8965122103691101,0.8965122103691101,0.0,153.9906005859375,172.0,42934.0859375,0.0,2451.33984375,1.0,280.3578796386719,283.1709289550781,291.4304504394531,294.2115173339844,293.1499938964844,293.1499938964844,280.6499938964844,36230.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664188027381896,1.0,0.0,0.0,3.649994134902954,3.6500182151794434,8.889505238585116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.98291015625,0.0,1534.887939453125,1895.4371337890625,0.0,4009.5927734375,0.9054192900657654,1.0,0.0,3.0,1.0,0.0
12225420,296.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9866890907287598,0.6157294511795044,0.5557454228401184,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9092641472816468,0.4890880584716797,0.4644932448863983,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8192398548126221,0.3543833494186401,0.2500012516975403,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7847374677658081,0.3111339509487152,0.2977598309516907,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6972358822822571,0.2150438576936721,0.9844282865524292,284.8916015625,284.95001220703125,299.8133239746094,288.3753356933594,298.1545104980469,297.2214050292969,284.8930053710937,1.0,0.5841653347015381,0.4835942983627319,0.4835942983627319,1.0,1.0,-3.0638749599456787,1.1044386625289917,1.9594361782073968,0.4126723110675812,0.8972219824790955,0.8972219824790955,0.0,162.98318481445312,175.0,41997.07421875,0.0,2489.462890625,1.0,280.6420288085937,283.39276123046875,291.3404541015625,293.9984436035156,293.1499938964844,293.1499938964844,280.95001220703125,36110.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550973176956176,1.0,0.0,0.0,3.645146608352661,3.6451704502105713,8.865908966981806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.27294921875,0.0,1528.6024169921875,1895.4371337890625,0.0,3908.764404296875,0.9042791724205016,1.0,0.0,3.0,1.0,0.0
12225480,296.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9866890907287598,0.6157294511795044,0.5557454228401184,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9092641472816468,0.4890880584716797,0.4644932448863983,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8192398548126221,0.3543833494186401,0.2500012516975403,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7847374677658081,0.3111339509487152,0.2977598309516907,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6972358822822571,0.2150438576936721,0.9844282865524292,284.8916015625,284.95001220703125,299.8133239746094,288.3753356933594,298.1545104980469,297.2214050292969,284.8930053710937,1.0,0.5841653347015381,0.4835942983627319,0.4835942983627319,1.0,1.0,-3.0638749599456787,1.1044386625289917,1.9594361782073968,0.4126723110675812,0.8972219824790955,0.8972219824790955,0.0,162.98318481445312,175.0,41997.07421875,0.0,2489.462890625,1.0,280.6420288085937,283.39276123046875,291.3404541015625,293.9984436035156,293.1499938964844,293.1499938964844,280.95001220703125,36110.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550973176956176,1.0,0.0,0.0,3.645146608352661,3.6451704502105713,8.865908966981806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.27294921875,0.0,1528.6024169921875,1895.4371337890625,0.0,3908.764404296875,0.9042791724205016,1.0,0.0,3.0,1.0,0.0
12225540,296.82489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.978389859199524,0.6127681136131287,0.5524670481681824,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9039775729179382,0.4926221966743469,0.4677507281303406,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.8141697645187378,0.3557595908641815,0.2509181201457977,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.7796355485916138,0.3124566078186035,0.2989944219589233,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.6914963722229004,0.2150821238756179,0.9844347834587096,285.088623046875,284.95001220703125,299.8500061035156,288.3810729980469,298.169921875,297.2297668457031,285.0902709960937,1.0,0.5875296592712402,0.4817200303077698,0.4817200303077698,1.0,1.0,-3.0673258304595947,1.1020170450210571,1.9653087854385376,0.4088124930858612,0.9006938338279724,0.9006938338279724,0.0,167.92637634277344,178.0,41116.76171875,0.0,2521.14892578125,1.0,280.9415588378906,283.6319580078125,291.32647705078125,293.90826416015625,293.1499938964844,293.1499938964844,280.6499938964844,35900.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406482577323914,1.0,0.0,0.0,3.648160219192505,3.648184299468994,8.880575137482083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.65625,0.0,1530.380126953125,1895.4371337890625,0.0,3778.337890625,0.904816508293152,1.0,0.0,3.0,1.0,0.0
12225600,296.82489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.978389859199524,0.6127681136131287,0.5524670481681824,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9039775729179382,0.4926221966743469,0.4677507281303406,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.8141697645187378,0.3557595908641815,0.2509181201457977,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.7796355485916138,0.3124566078186035,0.2989944219589233,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.6914963722229004,0.2150821238756179,0.9844347834587096,285.088623046875,284.95001220703125,299.8500061035156,288.3810729980469,298.169921875,297.2297668457031,285.0902709960937,1.0,0.5875296592712402,0.4817200303077698,0.4817200303077698,1.0,1.0,-3.0673258304595947,1.1020170450210571,1.9653087854385376,0.4088124930858612,0.9006938338279724,0.9006938338279724,0.0,167.92637634277344,178.0,41116.76171875,0.0,2521.14892578125,1.0,280.9415588378906,283.6319580078125,291.32647705078125,293.90826416015625,293.1499938964844,293.1499938964844,280.6499938964844,35900.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406482577323914,1.0,0.0,0.0,3.648160219192505,3.648184299468994,8.880575137482083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.65625,0.0,1530.380126953125,1895.4371337890625,0.0,3778.337890625,0.904816508293152,1.0,0.0,3.0,1.0,0.0
12225660,296.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9663233757019044,0.6064682602882385,0.5480663776397705,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8953412771224976,0.4929550588130951,0.4691813290119171,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.805503249168396,0.3540965914726257,0.2505509853363037,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7711247205734253,0.3109377920627594,0.2985661625862121,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6822218894958496,0.212570771574974,0.9776222705841064,284.9017639160156,284.95001220703125,299.8866577148437,288.3873291015625,298.1664123535156,297.2084045410156,284.89959716796875,1.0,0.5894553661346436,0.4804471731185913,0.4804471731185913,1.0,1.0,-3.0546395778656006,1.0941983461380005,1.9604412317276,0.4040853977203369,0.8985792398452759,0.8985792398452759,0.0,174.23828125,181.0,41865.49609375,0.0,2530.040283203125,1.0,280.6579895019531,283.4048767089844,291.4244689941406,294.1258239746094,293.1499938964844,293.1499938964844,280.95001220703125,36032.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952589511871338,1.0,0.0,0.0,3.647901773452759,3.647925615310669,8.879316624188505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.2529296875,0.0,1531.0777587890625,1895.4371337890625,0.0,3886.26025390625,0.9048178195953368,1.0,0.0,3.0,1.0,0.0
12225720,296.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9663233757019044,0.6064682602882385,0.5480663776397705,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8953412771224976,0.4929550588130951,0.4691813290119171,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.805503249168396,0.3540965914726257,0.2505509853363037,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7711247205734253,0.3109377920627594,0.2985661625862121,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6822218894958496,0.212570771574974,0.9776222705841064,284.9017639160156,284.95001220703125,299.8866577148437,288.3873291015625,298.1664123535156,297.2084045410156,284.89959716796875,1.0,0.5894553661346436,0.4804471731185913,0.4804471731185913,1.0,1.0,-3.0546395778656006,1.0941983461380005,1.9604412317276,0.4040853977203369,0.8985792398452759,0.8985792398452759,0.0,174.23828125,181.0,41865.49609375,0.0,2530.040283203125,1.0,280.6579895019531,283.4048767089844,291.4244689941406,294.1258239746094,293.1499938964844,293.1499938964844,280.95001220703125,36032.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952589511871338,1.0,0.0,0.0,3.647901773452759,3.647925615310669,8.879316624188505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.2529296875,0.0,1531.0777587890625,1895.4371337890625,0.0,3886.26025390625,0.9048178195953368,1.0,0.0,3.0,1.0,0.0
12225780,296.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.956576943397522,0.6024354696273804,0.5439487099647522,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8895255923271179,0.4946591854095459,0.4704980850219726,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.799048125743866,0.3537471294403076,0.2501235008239746,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7650604844093323,0.3105604648590088,0.2980315089225769,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.6751883029937744,0.2111014425754547,0.970389187335968,285.0650329589844,284.95001220703125,299.92333984375,288.3946533203125,298.17254638671875,297.2018737792969,285.0660400390625,1.0,0.5904085040092468,0.4791743159294128,0.4791743159294128,1.0,1.0,-3.0414042472839355,1.0862526893615725,1.9551514387130733,0.398781955242157,0.901447057723999,0.901447057723999,0.0,178.74276733398438,184.0,40838.80859375,0.0,2528.446044921875,1.0,280.9420166015625,283.6127624511719,291.3563842773437,293.9405517578125,293.1499938964844,293.1499938964844,280.6499938964844,35890.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411944150924684,1.0,0.0,0.0,3.6511776447296143,3.651201725006104,8.895271434994356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.4716796875,0.0,1533.658447265625,1895.4371337890625,0.0,3783.2998046875,0.9054781794548036,1.0,0.0,3.0,1.0,0.0
12225840,296.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.956576943397522,0.6024354696273804,0.5439487099647522,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8895255923271179,0.4946591854095459,0.4704980850219726,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.799048125743866,0.3537471294403076,0.2501235008239746,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7650604844093323,0.3105604648590088,0.2980315089225769,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.6751883029937744,0.2111014425754547,0.970389187335968,285.0650329589844,284.95001220703125,299.92333984375,288.3946533203125,298.17254638671875,297.2018737792969,285.0660400390625,1.0,0.5904085040092468,0.4791743159294128,0.4791743159294128,1.0,1.0,-3.0414042472839355,1.0862526893615725,1.9551514387130733,0.398781955242157,0.901447057723999,0.901447057723999,0.0,178.74276733398438,184.0,40838.80859375,0.0,2528.446044921875,1.0,280.9420166015625,283.6127624511719,291.3563842773437,293.9405517578125,293.1499938964844,293.1499938964844,280.6499938964844,35890.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411944150924684,1.0,0.0,0.0,3.6511776447296143,3.651201725006104,8.895271434994356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.4716796875,0.0,1533.658447265625,1895.4371337890625,0.0,3783.2998046875,0.9054781794548036,1.0,0.0,3.0,1.0,0.0
12225900,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9532164931297302,0.6002421379089355,0.5423948168754578,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8880978226661682,0.4955358505249023,0.4715518653392792,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.7972317337989807,0.3536452651023865,0.2501963675022125,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.763369083404541,0.3104884326457977,0.298109620809555,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.67305588722229,0.2105632573366165,0.9684132933616638,284.9314270019531,284.95001220703125,299.9416809082031,288.39874267578125,298.17645263671875,297.1998596191406,284.92340087890625,1.0,0.5909490585327148,0.4785378873348236,0.4785378873348236,1.0,1.0,-3.03861141204834,1.0838065147399902,1.9548048973083496,0.3969227075576782,0.9000499844551086,0.9000499844551086,0.0,180.2809600830078,184.0,41610.1875,0.0,2531.153076171875,1.0,280.6988220214844,283.4403686523437,291.428955078125,294.1471252441406,293.1499938964844,293.1499938964844,280.6499938964844,35964.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477279782295228,1.0,0.0,0.0,3.65201187133789,3.65203595161438,8.89933744474547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.31884765625,0.0,1535.1390380859375,1895.4371337890625,0.0,3842.470947265625,0.9056598544120787,1.0,0.0,3.0,1.0,0.0
12225960,296.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9488630890846252,0.5974899530410767,0.5401878356933594,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.885992705821991,0.4960682094097137,0.4722465574741363,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7947812676429749,0.3532527983188629,0.2500550746917724,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7611532807350159,0.3102066218852997,0.2979948818683624,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6704806089401245,0.2098915725946426,0.9659989476203918,284.8800048828125,284.95001220703125,299.9599914550781,288.403076171875,298.1785888671875,297.1947326660156,284.8783569335937,1.0,0.5913702249526978,0.4780806005001068,0.4780806005001068,1.0,1.0,-3.033586978912353,1.0808109045028689,1.9527761936187744,0.3950363099575043,0.8990289568901062,0.8990289568901062,0.0,182.11569213867188,187.0,41649.171875,0.0,2531.173095703125,1.0,280.6574401855469,283.3875427246094,291.4348449707031,294.1241149902344,293.1499938964844,293.1499938964844,280.95001220703125,36042.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513447880744934,1.0,0.0,0.0,3.650467157363892,3.650491237640381,8.89181080765411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.15576171875,0.0,1534.0087890625,1895.4371337890625,0.0,3875.06884765625,0.9053983092308044,1.0,0.0,3.0,1.0,0.0
12226020,296.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9420443177223206,0.5940870046615601,0.5366691946983337,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8833370208740234,0.4983015060424804,0.4740845859050751,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7913399934768677,0.3534918129444122,0.2500618994235992,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7580544948577881,0.3104408681392669,0.2980707883834839,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6666291952133179,0.2091724276542663,0.9623281955718994,285.0522766113281,284.95001220703125,299.9966735839844,288.4125061035156,298.1902770996094,297.1956787109375,285.0535583496094,1.0,0.5922725200653076,0.4771659672260284,0.4771659672260284,1.0,1.0,-3.027241468429565,1.0763764381408691,1.9508650302886963,0.391751229763031,0.901793658733368,0.901793658733368,0.0,184.9832458496093,190.0,40711.765625,0.0,2534.050048828125,1.0,280.9420166015625,283.6026306152344,291.369873046875,293.9436340332031,293.1499938964844,293.1499938964844,280.6499938964844,35901.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388961791992188,1.0,0.0,0.0,3.653305768966675,3.653329849243164,8.905644222068076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.91943359375,0.0,1536.1141357421875,1895.4371337890625,0.0,3762.403076171875,0.905962347984314,1.0,0.0,3.0,1.0,0.0
12226080,296.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9420443177223206,0.5940870046615601,0.5366691946983337,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8833370208740234,0.4983015060424804,0.4740845859050751,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7913399934768677,0.3534918129444122,0.2500618994235992,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7580544948577881,0.3104408681392669,0.2980707883834839,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6666291952133179,0.2091724276542663,0.9623281955718994,285.0522766113281,284.95001220703125,299.9966735839844,288.4125061035156,298.1902770996094,297.1956787109375,285.0535583496094,1.0,0.5922725200653076,0.4771659672260284,0.4771659672260284,1.0,1.0,-3.027241468429565,1.0763764381408691,1.9508650302886963,0.391751229763031,0.901793658733368,0.901793658733368,0.0,184.9832458496093,190.0,40711.765625,0.0,2534.050048828125,1.0,280.9420166015625,283.6026306152344,291.369873046875,293.9436340332031,293.1499938964844,293.1499938964844,280.6499938964844,35901.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388961791992188,1.0,0.0,0.0,3.653305768966675,3.653329849243164,8.905644222068076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.91943359375,0.0,1536.1141357421875,1895.4371337890625,0.0,3762.403076171875,0.905962347984314,1.0,0.0,3.0,1.0,0.0
12226140,296.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9355033040046692,0.5895296931266785,0.5332603454589844,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8810617327690125,0.499960720539093,0.4760916829109192,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7883250117301941,0.353312224149704,0.2502271234989166,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7553818225860596,0.3104001581668854,0.2983573377132416,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6633448600769043,0.2083794176578521,0.9599775671958924,284.8722839355469,284.95001220703125,300.0333251953125,288.4229736328125,298.19903564453125,297.1921691894531,284.8707275390625,1.0,0.5934099555015564,0.4762513637542724,0.4762513637542724,1.0,1.0,-3.023282051086426,1.072875738143921,1.950406193733216,0.3891033232212066,0.8993029594421387,0.8993029594421387,0.0,187.8123474121093,193.0,41567.37109375,0.0,2541.188232421875,1.0,280.657958984375,283.3814392089844,291.4541320800781,294.13653564453125,293.1499938964844,293.1499938964844,280.95001220703125,36052.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490405917167664,1.0,0.0,0.0,3.6522066593170166,3.652230739593506,8.900286729840445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.443359375,0.0,1536.0185546875,1895.4371337890625,0.0,3854.314697265625,0.9057942032814026,1.0,0.0,3.0,1.0,0.0
12226200,296.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9355033040046692,0.5895296931266785,0.5332603454589844,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8810617327690125,0.499960720539093,0.4760916829109192,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7883250117301941,0.353312224149704,0.2502271234989166,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7553818225860596,0.3104001581668854,0.2983573377132416,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6633448600769043,0.2083794176578521,0.9599775671958924,284.8722839355469,284.95001220703125,300.0333251953125,288.4229736328125,298.19903564453125,297.1921691894531,284.8707275390625,1.0,0.5934099555015564,0.4762513637542724,0.4762513637542724,1.0,1.0,-3.023282051086426,1.072875738143921,1.950406193733216,0.3891033232212066,0.8993029594421387,0.8993029594421387,0.0,187.8123474121093,193.0,41567.37109375,0.0,2541.188232421875,1.0,280.657958984375,283.3814392089844,291.4541320800781,294.13653564453125,293.1499938964844,293.1499938964844,280.95001220703125,36052.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490405917167664,1.0,0.0,0.0,3.6522066593170166,3.652230739593506,8.900286729840445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.443359375,0.0,1536.0185546875,1895.4371337890625,0.0,3854.314697265625,0.9057942032814026,1.0,0.0,3.0,1.0,0.0
12226260,296.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9302850365638732,0.5869892835617065,0.5305415391921997,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8791278004646301,0.5016496777534485,0.4774461686611175,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7858438491821289,0.3535479605197906,0.2502518892288208,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7531892657279968,0.3106281757354736,0.2984556257724762,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6606978178024292,0.207946628332138,0.9577629566192628,285.0340881347656,284.95001220703125,300.0611877441406,288.4316101074219,298.2080383300781,297.1932983398437,285.0372314453125,1.0,0.5942070484161377,0.4754961133003235,0.4754961133003235,1.0,1.0,-3.0191187858581543,1.0696467161178589,1.949472069740296,0.386597067117691,0.901547908782959,0.901547908782959,0.0,190.04373168945312,193.0,40677.0625,0.0,2544.854248046875,1.0,280.9309997558594,283.5849609375,291.3853759765625,293.94482421875,293.1499938964844,293.1499938964844,280.95001220703125,35934.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385409951210022,1.0,0.0,0.0,3.653594493865967,3.653618574142456,8.90705166511907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.51025390625,0.0,1536.6790771484375,1895.4371337890625,0.0,3759.169921875,0.9060591459274292,1.0,0.0,3.0,1.0,0.0
12226320,296.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.92920583486557,0.5863912105560303,0.5299974083900452,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8789317011833191,0.5023236870765686,0.4780661761760711,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7854609489440918,0.3537538051605224,0.2503848075866699,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.752842366695404,0.3108042478561401,0.2986131608486175,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6601956486701965,0.2078999876976013,0.9575113654136658,285.0470275878906,284.95001220703125,300.07000732421875,288.4344482421875,298.2118225097656,297.195068359375,285.04840087890625,1.0,0.5945307612419128,0.4752576351165771,0.4752576351165771,1.0,1.0,-3.0192549228668213,1.0692046880722046,1.9500502347946167,0.3860702812671661,0.902013659477234,0.902013659477234,0.0,190.557846069336,196.0,40661.765625,0.0,2547.762939453125,1.0,280.9420471191406,283.5982360839844,291.3930969238281,293.9627990722656,293.1499938964844,293.1499938964844,280.6499938964844,35910.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368978142738342,1.0,0.0,0.0,3.654712915420532,3.6547369956970215,8.912506359592953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.962890625,0.0,1537.7467041015625,1895.4371337890625,0.0,3744.19970703125,0.906283438205719,1.0,0.0,3.0,1.0,0.0
12226380,296.81854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9229884147644044,0.582055389881134,0.5267886519432068,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8768942952156067,0.5040380358695984,0.4801394939422607,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7827610969543457,0.3537230789661407,0.2506597638130188,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7504569888114929,0.3108576238155365,0.299001932144165,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6573048233985901,0.2072528600692749,0.9558922648429872,284.8687438964844,284.95001220703125,300.1066589355469,288.4468688964844,298.2209777832031,297.1925354003906,284.8672180175781,1.0,0.5958629846572876,0.4742638766765594,0.4742638766765594,1.0,1.0,-3.01675033569336,1.0661126375198364,1.9506378173828125,0.3835043609142303,0.8994875550270081,0.8994875550270081,0.0,193.418212890625,199.0,41534.34375,0.0,2557.765625,1.0,280.657958984375,283.3783264160156,291.4794616699219,294.159423828125,293.1499938964844,293.1499938964844,280.95001220703125,36059.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473589062690736,1.0,0.0,0.0,3.653362512588501,3.6533865928649902,8.905921049517929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.01318359375,0.0,1537.35595703125,1895.4371337890625,0.0,3839.138427734375,0.9060576558113098,1.0,0.0,3.0,1.0,0.0
12226440,296.81854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9229884147644044,0.582055389881134,0.5267886519432068,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8768942952156067,0.5040380358695984,0.4801394939422607,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7827610969543457,0.3537230789661407,0.2506597638130188,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7504569888114929,0.3108576238155365,0.299001932144165,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6573048233985901,0.2072528600692749,0.9558922648429872,284.8687438964844,284.95001220703125,300.1066589355469,288.4468688964844,298.2209777832031,297.1925354003906,284.8672180175781,1.0,0.5958629846572876,0.4742638766765594,0.4742638766765594,1.0,1.0,-3.01675033569336,1.0661126375198364,1.9506378173828125,0.3835043609142303,0.8994875550270081,0.8994875550270081,0.0,193.418212890625,199.0,41534.34375,0.0,2557.765625,1.0,280.657958984375,283.3783264160156,291.4794616699219,294.159423828125,293.1499938964844,293.1499938964844,280.95001220703125,36059.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473589062690736,1.0,0.0,0.0,3.653362512588501,3.6533865928649902,8.905921049517929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.01318359375,0.0,1537.35595703125,1895.4371337890625,0.0,3839.138427734375,0.9060576558113098,1.0,0.0,3.0,1.0,0.0
12226500,296.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9193583726882936,0.5802520513534546,0.524876594543457,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8754404783248901,0.5050260424613953,0.4809248745441437,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7810027003288269,0.3538215756416321,0.2506462931632995,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7489078044891357,0.3109450340270996,0.2990244626998901,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6555159687995911,0.2069471478462219,0.9544517993927002,284.9977111816406,284.95001220703125,300.125,288.4534606933594,298.2261657714844,297.1922607421875,285.00543212890625,1.0,0.5964348912239075,0.4737670123577118,0.4737670123577118,1.0,1.0,-3.0136706829071045,1.0638442039489746,1.94982659816742,0.38180011510849,0.9010311961174012,0.9010311961174012,0.0,195.0539093017578,199.0,40717.5625,0.0,2560.37255859375,1.0,280.9012145996094,283.5470886230469,291.41583251953125,293.9583740234375,293.1499938964844,293.1499938964844,280.95001220703125,35989.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940006673336029,1.0,0.0,0.0,3.653374671936035,3.653398752212525,8.905980166673544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.453125,0.0,1536.8441162109375,1895.4371337890625,0.0,3772.505615234375,0.9060681462287904,1.0,0.0,3.0,1.0,0.0
12226560,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9170174598693848,0.5790896415710449,0.5236864686012268,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8748983144760132,0.5064269304275513,0.4821407794952392,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7801216244697571,0.3542933166027069,0.2509087026119232,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7481021285057068,0.3113187849521637,0.2993181049823761,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.6544265151023865,0.2068684101104736,0.9539039731025696,285.0455322265625,284.95001220703125,300.1433410644531,288.46026611328125,298.23406982421875,297.19598388671875,285.046875,1.0,0.5971429347991943,0.4732765853404999,0.4732765853404999,1.0,1.0,-3.0137059688568115,1.0628331899642944,1.9508726596832275,0.3806390762329101,0.9021863341331482,0.9021863341331482,0.0,196.23692321777344,202.0,40641.33203125,0.0,2566.531005859375,1.0,280.94256591796875,283.59686279296875,291.4193725585937,293.9877014160156,293.1499938964844,293.1499938964844,280.6499938964844,35914.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353867769241332,1.0,0.0,0.0,3.655688762664795,3.655712842941284,8.917266427488357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.86328125,0.0,1538.8663330078125,1895.4371337890625,0.0,3730.415771484375,0.9065046906471252,1.0,0.0,3.0,1.0,0.0
12226620,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.911264419555664,0.5749342441558838,0.5206403136253357,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8729889392852783,0.5081471800804138,0.4842289090156555,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7776449918746948,0.3543866574764251,0.2512728571891784,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7458847761154175,0.3114123344421386,0.2997509837150574,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6517720818519592,0.2062928974628448,0.9526337385177612,284.8675842285156,284.95001220703125,300.17999267578125,288.4745483398437,298.2433776855469,297.1937866210937,284.8661193847656,1.0,0.5986018776893616,0.4722957015037536,0.4722957015037536,1.0,1.0,-3.0119943618774414,1.0600749254226685,1.9519195556640625,0.3782244324684143,0.8996455669403076,0.8996455669403076,0.0,199.1575164794922,205.0,41524.5078125,0.0,2578.306884765625,1.0,280.657958984375,283.37701416015625,291.5077209472656,294.1869201660156,293.1499938964844,293.1499938964844,280.95001220703125,36062.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459874629974364,1.0,0.0,0.0,3.654212713241577,3.6542365550994873,8.910066071621259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.96435546875,0.0,1538.3272705078125,1895.4371337890625,0.0,3826.7431640625,0.9062502384185792,1.0,0.0,3.0,1.0,0.0
12226680,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.911264419555664,0.5749342441558838,0.5206403136253357,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8729889392852783,0.5081471800804138,0.4842289090156555,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7776449918746948,0.3543866574764251,0.2512728571891784,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7458847761154175,0.3114123344421386,0.2997509837150574,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6517720818519592,0.2062928974628448,0.9526337385177612,284.8675842285156,284.95001220703125,300.17999267578125,288.4745483398437,298.2433776855469,297.1937866210937,284.8661193847656,1.0,0.5986018776893616,0.4722957015037536,0.4722957015037536,1.0,1.0,-3.0119943618774414,1.0600749254226685,1.9519195556640625,0.3782244324684143,0.8996455669403076,0.8996455669403076,0.0,199.1575164794922,205.0,41524.5078125,0.0,2578.306884765625,1.0,280.657958984375,283.37701416015625,291.5077209472656,294.1869201660156,293.1499938964844,293.1499938964844,280.95001220703125,36062.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459874629974364,1.0,0.0,0.0,3.654212713241577,3.6542365550994873,8.910066071621259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.96435546875,0.0,1538.3272705078125,1895.4371337890625,0.0,3826.7431640625,0.9062502384185792,1.0,0.0,3.0,1.0,0.0
12226740,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9058917760849,0.5721235871315002,0.5176871418952942,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8711187243461609,0.5105388760566711,0.4862342774868011,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7752313017845154,0.3550825715065002,0.2516101896762848,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7436894774436951,0.3119056224822998,0.3001003563404083,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.649115264415741,0.2059658318758011,0.9509240984916688,285.04473876953125,284.95001220703125,300.2166748046875,288.48974609375,298.2565612792969,297.197509765625,285.04620361328125,1.0,0.5999845862388611,0.4713148176670074,0.4713148176670074,1.0,1.0,-3.009615421295166,1.057065486907959,1.952549934387207,0.3754760921001434,0.9023422002792358,0.9023422002792358,0.0,202.0221099853516,208.0,40642.39453125,0.0,2588.53076171875,1.0,280.9420471191406,283.5956115722656,291.44970703125,294.0177917480469,293.1499938964844,293.1499938964844,280.6499938964844,35916.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340978264808656,1.0,0.0,0.0,3.656464338302612,3.6564884185791016,8.921049925447733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.83251953125,0.0,1539.74951171875,1895.4371337890625,0.0,3718.64404296875,0.9066804051399232,1.0,0.0,3.0,1.0,0.0
12226800,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9058917760849,0.5721235871315002,0.5176871418952942,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8711187243461609,0.5105388760566711,0.4862342774868011,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7752313017845154,0.3550825715065002,0.2516101896762848,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7436894774436951,0.3119056224822998,0.3001003563404083,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.649115264415741,0.2059658318758011,0.9509240984916688,285.04473876953125,284.95001220703125,300.2166748046875,288.48974609375,298.2565612792969,297.197509765625,285.04620361328125,1.0,0.5999845862388611,0.4713148176670074,0.4713148176670074,1.0,1.0,-3.009615421295166,1.057065486907959,1.952549934387207,0.3754760921001434,0.9023422002792358,0.9023422002792358,0.0,202.0221099853516,208.0,40642.39453125,0.0,2588.53076171875,1.0,280.9420471191406,283.5956115722656,291.44970703125,294.0177917480469,293.1499938964844,293.1499938964844,280.6499938964844,35916.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340978264808656,1.0,0.0,0.0,3.656464338302612,3.6564884185791016,8.921049925447733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.83251953125,0.0,1539.74951171875,1895.4371337890625,0.0,3718.64404296875,0.9066804051399232,1.0,0.0,3.0,1.0,0.0
12226860,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9008483290672302,0.5681260824203491,0.5147738456726074,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8693220019340515,0.512245237827301,0.4883123636245727,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7729703187942505,0.3552970290184021,0.2520582377910614,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7416155934333801,0.31202232837677,0.300556480884552,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.646659791469574,0.205438494682312,0.9498760104179382,284.8680419921875,284.95001220703125,300.2533264160156,288.5057983398437,298.2658386230469,297.1954345703125,284.8665771484375,1.0,0.6015270352363586,0.4703267812728882,0.4703267812728882,1.0,1.0,-3.0084474086761475,1.0544975996017456,1.9539496898651123,0.373125672340393,0.8998178243637085,0.8998178243637085,0.0,204.9835662841797,211.0,41531.17578125,0.0,2601.518310546875,1.0,280.6579284667969,283.3768005371094,291.5392150878906,294.2186584472656,293.1499938964844,293.1499938964844,280.3500061035156,36062.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447278380393982,1.0,0.0,0.0,3.654974460601807,3.654998540878296,8.913781357478001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.6796875,0.0,1539.1800537109375,1895.4371337890625,0.0,3815.34423828125,0.90642112493515,1.0,0.0,3.0,1.0,0.0
12226920,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9008483290672302,0.5681260824203491,0.5147738456726074,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8693220019340515,0.512245237827301,0.4883123636245727,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7729703187942505,0.3552970290184021,0.2520582377910614,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7416155934333801,0.31202232837677,0.300556480884552,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.646659791469574,0.205438494682312,0.9498760104179382,284.8680419921875,284.95001220703125,300.2533264160156,288.5057983398437,298.2658386230469,297.1954345703125,284.8665771484375,1.0,0.6015270352363586,0.4703267812728882,0.4703267812728882,1.0,1.0,-3.0084474086761475,1.0544975996017456,1.9539496898651123,0.373125672340393,0.8998178243637085,0.8998178243637085,0.0,204.9835662841797,211.0,41531.17578125,0.0,2601.518310546875,1.0,280.6579284667969,283.3768005371094,291.5392150878906,294.2186584472656,293.1499938964844,293.1499938964844,280.3500061035156,36062.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447278380393982,1.0,0.0,0.0,3.654974460601807,3.654998540878296,8.913781357478001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.6796875,0.0,1539.1800537109375,1895.4371337890625,0.0,3815.34423828125,0.90642112493515,1.0,0.0,3.0,1.0,0.0
12226980,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.8937318325042725,0.562723696231842,0.5103561282157898,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.8656728863716125,0.5128062963485718,0.4892306625843048,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66796875,0.7689722776412964,0.354584276676178,0.2518206834793091,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7380345463752747,0.3113290965557098,0.3002389073371887,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66876220703125,0.6427779197692871,0.2042504996061325,0.9460412859916688,284.66778564453125,284.95001220703125,300.2900085449219,288.522705078125,298.26837158203125,297.18365478515625,284.6661376953125,1.0,0.6025847792625427,0.4693387746810913,0.4693387746810913,1.0,1.0,-2.9989702701568604,1.0486258268356323,1.950344443321228,0.3692896366119385,0.8944053649902344,0.8944053649902344,0.0,208.8921813964844,214.0,42328.35546875,0.0,2603.559814453125,1.0,280.35809326171875,283.13702392578125,291.5666809082031,294.3143310546875,293.1499938964844,293.1499938964844,280.6499938964844,36298.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956868588924408,1.0,0.0,0.0,3.6446127891540527,3.644636869430542,8.863312928042433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.15771484375,0.0,1529.4129638671875,1895.4371337890625,0.0,3924.62353515625,0.9042585492134094,1.0,0.0,3.0,1.0,0.0
12227040,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.8937318325042725,0.562723696231842,0.5103561282157898,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.8656728863716125,0.5128062963485718,0.4892306625843048,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66796875,0.7689722776412964,0.354584276676178,0.2518206834793091,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7380345463752747,0.3113290965557098,0.3002389073371887,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66876220703125,0.6427779197692871,0.2042504996061325,0.9460412859916688,284.66778564453125,284.95001220703125,300.2900085449219,288.522705078125,298.26837158203125,297.18365478515625,284.6661376953125,1.0,0.6025847792625427,0.4693387746810913,0.4693387746810913,1.0,1.0,-2.9989702701568604,1.0486258268356323,1.950344443321228,0.3692896366119385,0.8944053649902344,0.8944053649902344,0.0,208.8921813964844,214.0,42328.35546875,0.0,2603.559814453125,1.0,280.35809326171875,283.13702392578125,291.5666809082031,294.3143310546875,293.1499938964844,293.1499938964844,280.6499938964844,36298.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956868588924408,1.0,0.0,0.0,3.6446127891540527,3.644636869430542,8.863312928042433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.15771484375,0.0,1529.4129638671875,1895.4371337890625,0.0,3924.62353515625,0.9042585492134094,1.0,0.0,3.0,1.0,0.0
