time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227100,296.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.8904043436050415,0.5607491731643677,0.5082282423973083,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.8639857769012451,0.5134440064430237,0.4896346032619476,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.7671023607254028,0.3545386493206024,0.2516742944717407,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.7363283038139343,0.311176985502243,0.3000073730945587,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.6408790349960327,0.203755185008049,0.9436793327331544,284.7964782714844,284.95001220703125,300.3083190917969,288.5314636230469,298.2718200683594,297.1811218261719,284.8043212890625,1.0,0.6029754877090454,0.4688447415828705,0.4688447415828705,1.0,1.0,-2.993598461151123,1.045448899269104,1.9481496810913088,0.367158979177475,0.8946031332015991,0.8946031332015991,0.0,210.69810485839844,214.0,41479.23828125,0.0,2602.61767578125,1.0,280.6009826660156,283.3066101074219,291.4920349121094,294.0902709960937,293.1499938964844,293.1499938964844,280.6499938964844,36247.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948583960533142,1.0,0.0,0.0,3.639639139175415,3.639663219451904,8.839139127303497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.34228515625,0.0,1523.517822265625,1895.4371337890625,0.0,3850.196533203125,0.9031732082366944,1.0,0.0,3.0,1.0,0.0
12227160,296.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8883282542228699,0.5595092177391052,0.5069308876991272,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8633150458335876,0.5145878791809082,0.4905723631381988,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.7662118673324585,0.354948490858078,0.2518693804740906,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7354378700256348,0.3113745748996734,0.3001105785369873,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.6397305130958557,0.2035335600376129,0.9424084424972534,284.84539794921875,284.95001220703125,300.32666015625,288.5404357910156,298.2788391113281,297.18359375,284.8468322753906,1.0,0.6035075187683105,0.4684273898601532,0.4684273898601532,1.0,1.0,-2.991990089416504,1.0439207553863523,1.948069453239441,0.3658253848552704,0.8944348096847534,0.8944348096847534,0.0,211.92808532714844,217.0,41374.70703125,0.0,2605.860107421875,1.0,280.6424560546875,283.3584289550781,291.491943359375,294.1095886230469,293.1499938964844,293.1499938964844,280.95001220703125,36184.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428721070289612,1.0,0.0,0.0,3.636850357055664,3.636874198913574,8.825598456496664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.36669921875,0.0,1519.962158203125,1895.4371337890625,0.0,3798.527587890625,0.9024768471717834,1.0,0.0,3.0,1.0,0.0
12227220,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.885787844657898,0.5581045746803284,0.5054469704627991,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8633682727813721,0.517743706703186,0.4933372139930725,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7658395171165466,0.3565861284732818,0.2528729736804962,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7348539233207703,0.3124366700649261,0.3009717166423797,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.6386415362358093,0.2036797851324081,0.9424976110458374,285.0480041503906,284.95001220703125,300.36334228515625,288.5589294433594,298.2981872558594,297.1962280273437,285.04986572265625,1.0,0.6050613522529602,0.4675926268100738,0.4675926268100738,1.0,1.0,-2.995869398117065,1.043690204620361,1.952179193496704,0.3644670248031616,0.8974026441574097,0.8974026441574097,0.0,213.74588012695312,220.0,40541.640625,0.0,2622.525390625,1.0,280.9414978027344,283.6018371582031,291.4973449707031,294.0411376953125,293.1499938964844,293.1499938964844,281.25,35966.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270268082618712,1.0,0.0,0.0,3.637383222579956,3.637407064437866,8.828184263620642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.060546875,0.0,1518.9248046875,1895.4371337890625,0.0,3653.85888671875,0.9024531245231628,1.0,0.0,3.0,1.0,0.0
12227280,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.885787844657898,0.5581045746803284,0.5054469704627991,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8633682727813721,0.517743706703186,0.4933372139930725,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7658395171165466,0.3565861284732818,0.2528729736804962,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7348539233207703,0.3124366700649261,0.3009717166423797,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.6386415362358093,0.2036797851324081,0.9424976110458374,285.0480041503906,284.95001220703125,300.36334228515625,288.5589294433594,298.2981872558594,297.1962280273437,285.04986572265625,1.0,0.6050613522529602,0.4675926268100738,0.4675926268100738,1.0,1.0,-2.995869398117065,1.043690204620361,1.952179193496704,0.3644670248031616,0.8974026441574097,0.8974026441574097,0.0,213.74588012695312,220.0,40541.640625,0.0,2622.525390625,1.0,280.9414978027344,283.6018371582031,291.4973449707031,294.0411376953125,293.1499938964844,293.1499938964844,281.25,35966.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270268082618712,1.0,0.0,0.0,3.637383222579956,3.637407064437866,8.828184263620642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.060546875,0.0,1518.9248046875,1895.4371337890625,0.0,3653.85888671875,0.9024531245231628,1.0,0.0,3.0,1.0,0.0
12227340,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.8841886520385742,0.5574734210968018,0.5047863125801086,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.8642638325691223,0.5215886235237122,0.496852844953537,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542724609375,0.7663760781288147,0.3588985204696655,0.2544146776199341,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.7350626587867737,0.3140814900398254,0.3024492263793945,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.6384462118148804,0.2043900489807129,0.9453463554382324,285.2544860839844,284.95001220703125,300.3999938964844,288.5782165527344,298.3212585449219,297.2140808105469,285.2563781738281,1.0,0.6073023676872253,0.4667578637599945,0.4667578637599945,1.0,1.0,-3.0063493251800537,1.0460573434829712,1.9602919816970823,0.3642873466014862,0.903154194355011,0.903154194355011,0.0,215.3882293701172,223.0,39800.43359375,0.0,2650.95166015625,1.0,281.2418212890625,283.8463439941406,291.5275573730469,294.0196533203125,293.1499938964844,293.1499938964844,280.95001220703125,35706.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139944314956664,1.0,0.0,0.0,3.647584438323975,3.6476082801818848,8.877772188498056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.54736328125,0.0,1528.2906494140625,1895.4371337890625,0.0,3533.635986328125,0.90455961227417,1.0,0.0,3.0,1.0,0.0
12227400,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.8841886520385742,0.5574734210968018,0.5047863125801086,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.8642638325691223,0.5215886235237122,0.496852844953537,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542724609375,0.7663760781288147,0.3588985204696655,0.2544146776199341,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.7350626587867737,0.3140814900398254,0.3024492263793945,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.6384462118148804,0.2043900489807129,0.9453463554382324,285.2544860839844,284.95001220703125,300.3999938964844,288.5782165527344,298.3212585449219,297.2140808105469,285.2563781738281,1.0,0.6073023676872253,0.4667578637599945,0.4667578637599945,1.0,1.0,-3.0063493251800537,1.0460573434829712,1.9602919816970823,0.3642873466014862,0.903154194355011,0.903154194355011,0.0,215.3882293701172,223.0,39800.43359375,0.0,2650.95166015625,1.0,281.2418212890625,283.8463439941406,291.5275573730469,294.0196533203125,293.1499938964844,293.1499938964844,280.95001220703125,35706.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139944314956664,1.0,0.0,0.0,3.647584438323975,3.6476082801818848,8.877772188498056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.54736328125,0.0,1528.2906494140625,1895.4371337890625,0.0,3533.635986328125,0.90455961227417,1.0,0.0,3.0,1.0,0.0
12227460,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8815327882766724,0.5551949739456177,0.5034905672073364,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.863933801651001,0.5237151980400085,0.4993913471698761,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.7658725380897522,0.3599812686443329,0.2555047273635864,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7344464063644409,0.3148206174373626,0.3035192787647247,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.6376680135726929,0.204598069190979,0.9476268887519836,285.0904541015625,284.95001220703125,300.4307861328125,288.594970703125,298.33282470703125,297.2181091308594,285.0880126953125,1.0,0.6093811988830566,0.4658677279949188,0.4658677279949188,1.0,1.0,-3.013193130493164,1.0468465089797974,1.9663466215133667,0.3635650873184204,0.9033505320549012,0.9033505320549012,0.0,217.6270294189453,223.0,40790.76171875,0.0,2675.59423828125,1.0,280.96392822265625,283.6368103027344,291.6479187011719,294.2811279296875,293.1499938964844,293.1499938964844,280.95001220703125,35788.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927413821220398,1.0,0.0,0.0,3.6548705101013184,3.654894351959229,8.913274314181763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.5126953125,0.0,1537.0057373046875,1895.4371337890625,0.0,3657.413818359375,0.90620756149292,1.0,0.0,3.0,1.0,0.0
12227520,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8807019591331482,0.5546179413795471,0.5030219554901123,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8635913729667664,0.5240005850791931,0.4997123181819916,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7655138969421387,0.3600879311561584,0.2556148767471313,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7341046333312988,0.314875841140747,0.3036193251609802,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.63731449842453,0.2045677155256271,0.9477117657661438,285.0830078125,284.95001220703125,300.4366760253906,288.5982360839844,298.3341979980469,297.2176513671875,285.08172607421875,1.0,0.6097320914268494,0.4656981825828552,0.4656981825828552,1.0,1.0,-3.013371706008911,1.0465490818023682,1.9668225049972528,0.3632180690765381,0.9035428166389464,0.9035428166389464,0.0,218.2169952392578,226.0,40812.6640625,0.0,2678.9716796875,1.0,280.9576721191406,283.6287841796875,291.6487121582031,294.2781066894531,293.1499938964844,293.1499938964844,280.6499938964844,35797.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92883038520813,1.0,0.0,0.0,3.6559441089630127,3.655968189239502,8.918511866795598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.62255859375,0.0,1538.2705078125,1895.4371337890625,0.0,3670.41552734375,0.9064584374427797,1.0,0.0,3.0,1.0,0.0
12227580,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8745550513267517,0.5500106811523438,0.4993687868118286,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8605366349220276,0.5249249935150146,0.5010343790054321,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7623994946479797,0.3600527048110962,0.2558894455432892,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7311813235282898,0.3145982325077057,0.3037450015544891,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.634319543838501,0.2038554400205612,0.946236789226532,284.88433837890625,284.95001220703125,300.47332763671875,288.61895751953125,298.3375549316406,297.2074890136719,284.8827209472656,1.0,0.6115440726280212,0.4646385312080383,0.4646385312080383,1.0,1.0,-3.009286403656006,1.0426334142684937,1.966653108596801,0.3601543307304382,0.9010320901870728,0.9010320901870728,0.0,222.3592071533203,229.0,41705.13671875,0.0,2692.372802734375,1.0,280.6580505371094,283.3871459960937,291.6788024902344,294.38775634765625,293.1499938964844,293.1499938964844,280.3500061035156,35995.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443967342376708,1.0,0.0,0.0,3.6567883491516113,3.6568124294281006,8.92263130936044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.0107421875,0.0,1540.7012939453125,1895.4371337890625,0.0,3812.34619140625,0.9067747592926024,1.0,0.0,3.0,1.0,0.0
12227640,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8745550513267517,0.5500106811523438,0.4993687868118286,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8605366349220276,0.5249249935150146,0.5010343790054321,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7623994946479797,0.3600527048110962,0.2558894455432892,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7311813235282898,0.3145982325077057,0.3037450015544891,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.634319543838501,0.2038554400205612,0.946236789226532,284.88433837890625,284.95001220703125,300.47332763671875,288.61895751953125,298.3375549316406,297.2074890136719,284.8827209472656,1.0,0.6115440726280212,0.4646385312080383,0.4646385312080383,1.0,1.0,-3.009286403656006,1.0426334142684937,1.966653108596801,0.3601543307304382,0.9010320901870728,0.9010320901870728,0.0,222.3592071533203,229.0,41705.13671875,0.0,2692.372802734375,1.0,280.6580505371094,283.3871459960937,291.6788024902344,294.38775634765625,293.1499938964844,293.1499938964844,280.3500061035156,35995.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443967342376708,1.0,0.0,0.0,3.6567883491516113,3.6568124294281006,8.92263130936044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.0107421875,0.0,1540.7012939453125,1895.4371337890625,0.0,3812.34619140625,0.9067747592926024,1.0,0.0,3.0,1.0,0.0
12227700,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.871273934841156,0.5474532842636108,0.4973062574863434,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.8587636947631836,0.5250958204269409,0.5014068484306335,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.7606030702590942,0.3598043322563171,0.2558541893959045,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.7294785976409912,0.3142266273498535,0.3035751581192016,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.6325508952140808,0.2032807171344757,0.944460391998291,284.73516845703125,284.95001220703125,300.4916687011719,288.62957763671875,298.3377380371094,297.2003479003906,284.7264404296875,1.0,0.6122023463249207,0.4641086757183075,0.4641086757183075,1.0,1.0,-3.004875898361206,1.039743185043335,1.965132713317871,0.3581907749176025,0.8981561660766602,0.8981561660766602,0.0,224.4890899658203,229.0,42474.625,0.0,2694.788330078125,1.0,280.4012145996094,283.1987609863281,291.7060546875,294.51788330078125,293.1499938964844,293.1499938964844,280.3500061035156,36133.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95290207862854,1.0,0.0,0.0,3.6539266109466553,3.653950691223145,8.908671702556603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.857421875,0.0,1538.5394287109375,1895.4371337890625,0.0,3889.068603515625,0.906191349029541,1.0,0.0,3.0,1.0,0.0
12227760,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681396484375,0.8677725791931152,0.5447509288787842,0.4949879348278045,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814270019531,0.856774628162384,0.5250957012176514,0.501537024974823,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7586016654968262,0.3594239056110382,0.2556788921356201,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.7275754809379578,0.3137181997299194,0.3032290041446686,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.6305770874023438,0.2025761753320694,0.9419652819633484,284.6815490722656,284.95001220703125,300.510009765625,288.640380859375,298.3371276855469,297.19195556640625,284.679931640625,1.0,0.6126787662506104,0.4636502861976623,0.4636502861976623,1.0,1.0,-2.9986214637756348,1.0362732410430908,1.9623483419418333,0.3560542464256286,0.8957856893539429,0.8957856893539429,0.0,226.6880798339844,232.0,42491.74609375,0.0,2693.990478515625,1.0,280.3578491210937,283.14471435546875,291.6840515136719,294.44677734375,293.1499938964844,293.1499938964844,280.6499938964844,36250.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955830991268158,1.0,0.0,0.0,3.648212194442749,3.6482362747192383,8.880828090696014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.81787109375,0.0,1533.0570068359375,1895.4371337890625,0.0,3915.337158203125,0.905029296875,1.0,0.0,3.0,1.0,0.0
12227820,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8630072474479675,0.5418217778205872,0.4918040335178375,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8545854091644287,0.5266884565353394,0.5026639699935913,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7562980651855469,0.3600320518016815,0.2558781206607818,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7251575589179993,0.3137029111385345,0.3030211925506592,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6278104782104492,0.2018490135669708,0.9382269382476808,284.8585205078125,284.95001220703125,300.5466613769531,288.6624450683594,298.34637451171875,297.1905822753906,284.86004638671875,1.0,0.613644003868103,0.462733507156372,0.462733507156372,1.0,1.0,-2.991630792617798,1.031546711921692,1.960084080696106,0.3525474369525909,0.8959919214248657,0.8959919214248657,0.0,229.822509765625,235.0,41542.29296875,0.0,2696.561767578125,1.0,280.6419677734375,283.3650207519531,291.610107421875,294.2384948730469,293.1499938964844,293.1499938964844,280.95001220703125,36148.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407786130905152,1.0,0.0,0.0,3.6418423652648926,3.641866445541382,8.849843311509176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.93115234375,0.0,1525.2191162109375,1895.4371337890625,0.0,3779.5224609375,0.9035664796829224,1.0,0.0,3.0,1.0,0.0
12227880,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8630072474479675,0.5418217778205872,0.4918040335178375,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8545854091644287,0.5266884565353394,0.5026639699935913,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7562980651855469,0.3600320518016815,0.2558781206607818,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7251575589179993,0.3137029111385345,0.3030211925506592,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6278104782104492,0.2018490135669708,0.9382269382476808,284.8585205078125,284.95001220703125,300.5466613769531,288.6624450683594,298.34637451171875,297.1905822753906,284.86004638671875,1.0,0.613644003868103,0.462733507156372,0.462733507156372,1.0,1.0,-2.991630792617798,1.031546711921692,1.960084080696106,0.3525474369525909,0.8959919214248657,0.8959919214248657,0.0,229.822509765625,235.0,41542.29296875,0.0,2696.561767578125,1.0,280.6419677734375,283.3650207519531,291.610107421875,294.2384948730469,293.1499938964844,293.1499938964844,280.95001220703125,36148.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407786130905152,1.0,0.0,0.0,3.6418423652648926,3.641866445541382,8.849843311509176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.93115234375,0.0,1525.2191162109375,1895.4371337890625,0.0,3779.5224609375,0.9035664796829224,1.0,0.0,3.0,1.0,0.0
12227940,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8609194159507751,0.5407276153564453,0.4905861914157867,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8547011613845825,0.5297423005104065,0.5053145885467529,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7562574744224548,0.3619630336761474,0.2570780217647552,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.7246984243392944,0.3147671818733215,0.3038707375526428,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6268981695175171,0.2020258456468582,0.9384100437164308,285.0622253417969,284.95001220703125,300.5833435058594,288.68511962890625,298.3651428222656,297.20294189453125,285.0641174316406,1.0,0.6152418851852417,0.4618167281150818,0.4618167281150818,1.0,1.0,-2.9960272312164307,1.0312896966934204,1.9647374153137207,0.351042240858078,0.899158775806427,0.899158775806427,0.0,231.6515655517578,238.0,40718.859375,0.0,2714.402587890625,1.0,280.9415283203125,283.6090393066406,291.6210021972656,294.17535400390625,293.1499938964844,293.1499938964844,281.25,35936.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243916869163512,1.0,0.0,0.0,3.643479824066162,3.643503665924072,8.857802527018066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.27392578125,0.0,1525.454833984375,1895.4371337890625,0.0,3629.631103515625,0.9037951827049256,1.0,0.0,3.0,1.0,0.0
12228000,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8609194159507751,0.5407276153564453,0.4905861914157867,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8547011613845825,0.5297423005104065,0.5053145885467529,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7562574744224548,0.3619630336761474,0.2570780217647552,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.7246984243392944,0.3147671818733215,0.3038707375526428,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6268981695175171,0.2020258456468582,0.9384100437164308,285.0622253417969,284.95001220703125,300.5833435058594,288.68511962890625,298.3651428222656,297.20294189453125,285.0641174316406,1.0,0.6152418851852417,0.4618167281150818,0.4618167281150818,1.0,1.0,-2.9960272312164307,1.0312896966934204,1.9647374153137207,0.351042240858078,0.899158775806427,0.899158775806427,0.0,231.6515655517578,238.0,40718.859375,0.0,2714.402587890625,1.0,280.9415283203125,283.6090393066406,291.6210021972656,294.17535400390625,293.1499938964844,293.1499938964844,281.25,35936.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243916869163512,1.0,0.0,0.0,3.643479824066162,3.643503665924072,8.857802527018066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.27392578125,0.0,1525.454833984375,1895.4371337890625,0.0,3629.631103515625,0.9037951827049256,1.0,0.0,3.0,1.0,0.0
12228060,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.8597263693809509,0.5404216051101685,0.4902113378047943,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698669433594,0.8556357026100159,0.533521294593811,0.5087595582008362,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.7570861577987671,0.3645865321159363,0.2588320672512054,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.72503262758255,0.3164458572864532,0.3053723573684692,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685546875,0.6268613338470459,0.2027895450592041,0.9414688944816588,285.26971435546875,284.95001220703125,300.6199951171875,288.7084045410156,298.3882751464844,297.22100830078125,285.2716369628906,1.0,0.6175346374511719,0.4610287845134735,0.4610287845134735,1.0,1.0,-3.0073022842407227,1.0339888334274292,1.973313570022583,0.3510282635688782,0.9051207900047302,0.9051207900047302,0.0,233.2819976806641,241.0,39992.4453125,0.0,2744.640869140625,1.0,281.24188232421875,283.8539428710937,291.6571350097656,294.16082763671875,293.1499938964844,293.1499938964844,280.95001220703125,35682.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112465977668762,1.0,0.0,0.0,3.654597043991089,3.654620885848999,8.9119401991411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.708984375,0.0,1535.9085693359375,1895.4371337890625,0.0,3508.169189453125,0.9061115980148317,1.0,0.0,3.0,1.0,0.0
12228120,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.8597263693809509,0.5404216051101685,0.4902113378047943,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698669433594,0.8556357026100159,0.533521294593811,0.5087595582008362,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.7570861577987671,0.3645865321159363,0.2588320672512054,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.72503262758255,0.3164458572864532,0.3053723573684692,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685546875,0.6268613338470459,0.2027895450592041,0.9414688944816588,285.26971435546875,284.95001220703125,300.6199951171875,288.7084045410156,298.3882751464844,297.22100830078125,285.2716369628906,1.0,0.6175346374511719,0.4610287845134735,0.4610287845134735,1.0,1.0,-3.0073022842407227,1.0339888334274292,1.973313570022583,0.3510282635688782,0.9051207900047302,0.9051207900047302,0.0,233.2819976806641,241.0,39992.4453125,0.0,2744.640869140625,1.0,281.24188232421875,283.8539428710937,291.6571350097656,294.16082763671875,293.1499938964844,293.1499938964844,280.95001220703125,35682.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112465977668762,1.0,0.0,0.0,3.654597043991089,3.654620885848999,8.9119401991411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.708984375,0.0,1535.9085693359375,1895.4371337890625,0.0,3508.169189453125,0.9061115980148317,1.0,0.0,3.0,1.0,0.0
12228180,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.8568956255912781,0.5379478931427002,0.4887697398662567,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.8551733493804932,0.5358381271362305,0.5115371942520142,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.7566742300987244,0.3660795390605926,0.2602424919605255,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7243196368217468,0.3172754943370819,0.306574672460556,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.6260182857513428,0.2030359059572219,0.9441132545471193,285.09912109375,284.95001220703125,300.6566772460937,288.7322692871094,298.40142822265625,297.22430419921875,285.0978698730469,1.0,0.6200241446495056,0.4602408111095428,0.4602408111095428,1.0,1.0,-3.0152409076690674,1.0353529453277588,1.9798879623413088,0.3506577014923095,0.905728816986084,0.905728816986084,0.0,236.0931396484375,244.0,41022.28125,0.0,2774.590576171875,1.0,280.9576110839844,283.6365966796875,291.782470703125,294.4249267578125,293.1499938964844,293.1499938964844,280.6499938964844,35772.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260401725769044,1.0,0.0,0.0,3.6638572216033936,3.663881301879883,8.957160844147438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.3544921875,0.0,1546.9312744140625,1895.4371337890625,0.0,3644.792724609375,0.9082129001617432,1.0,0.0,3.0,1.0,0.0
12228240,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.8568956255912781,0.5379478931427002,0.4887697398662567,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.8551733493804932,0.5358381271362305,0.5115371942520142,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.7566742300987244,0.3660795390605926,0.2602424919605255,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7243196368217468,0.3172754943370819,0.306574672460556,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.6260182857513428,0.2030359059572219,0.9441132545471193,285.09912109375,284.95001220703125,300.6566772460937,288.7322692871094,298.40142822265625,297.22430419921875,285.0978698730469,1.0,0.6200241446495056,0.4602408111095428,0.4602408111095428,1.0,1.0,-3.0152409076690674,1.0353529453277588,1.9798879623413088,0.3506577014923095,0.905728816986084,0.905728816986084,0.0,236.0931396484375,244.0,41022.28125,0.0,2774.590576171875,1.0,280.9576110839844,283.6365966796875,291.782470703125,294.4249267578125,293.1499938964844,293.1499938964844,280.6499938964844,35772.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260401725769044,1.0,0.0,0.0,3.6638572216033936,3.663881301879883,8.957160844147438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.3544921875,0.0,1546.9312744140625,1895.4371337890625,0.0,3644.792724609375,0.9082129001617432,1.0,0.0,3.0,1.0,0.0
12228300,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.854547381401062,0.5359867811203003,0.4873304665088653,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8540869355201721,0.5363849997520447,0.5123330950737,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7556664347648621,0.3663342297077179,0.2605986297130584,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7232455015182495,0.3172638118267059,0.306784838438034,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.6249353885650635,0.2028195261955261,0.944056510925293,284.9530029296875,284.95001220703125,300.67498779296875,288.7444152832031,298.4040222167969,297.2202453613281,284.94451904296875,1.0,0.6210664510726929,0.4598468542098999,0.4598468542098999,1.0,1.0,-3.015085220336914,1.0344171524047852,1.9806681871414185,0.3497569859027862,0.9043362736701964,0.9043362736701964,0.0,238.02980041503903,244.0,41860.5703125,0.0,2784.24609375,1.0,280.7008972167969,283.4491577148437,291.83056640625,294.59149169921875,293.1499938964844,293.1499938964844,280.6499938964844,35877.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366084337234496,1.0,0.0,0.0,3.665956258773804,3.665980339050293,8.9674267655937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.30224609375,0.0,1550.0758056640625,1895.4371337890625,0.0,3741.561279296875,0.9087157845497132,1.0,0.0,3.0,1.0,0.0
12228360,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.851729154586792,0.5337417721748352,0.485473483800888,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8525502681732178,0.5366417765617371,0.5127509236335754,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7542321085929871,0.3663565814495086,0.2607319355010986,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7217695116996765,0.3170288205146789,0.3067294955253601,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6234614253044128,0.20240418612957,0.9429803490638732,284.9010009765625,284.95001220703125,300.6933288574219,288.7566833496094,298.4044189453125,297.21356201171875,284.89947509765625,1.0,0.6219097375869751,0.4593130350112915,0.4593130350112915,1.0,1.0,-3.01215934753418,1.0321062803268433,1.9800530672073364,0.3480882048606872,0.9034459590911864,0.9034459590911864,0.0,240.2050323486328,247.0,41932.29296875,0.0,2789.6845703125,1.0,280.6577453613281,283.3948974609375,291.8165588378906,294.53936767578125,293.1499938964844,293.1499938964844,280.3500061035156,35969.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415504336357116,1.0,0.0,0.0,3.665671825408936,3.665695905685425,8.966035238699988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.92724609375,0.0,1550.4468994140625,1895.4371337890625,0.0,3786.533203125,0.9087466597557068,1.0,0.0,3.0,1.0,0.0
12228420,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.8459569811820984,0.5288756489753723,0.4814296364784241,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.8492308855056763,0.5366759300231934,0.513119101524353,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996459960937,0.7511247992515564,0.3660438656806946,0.2607344388961792,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997985839844,0.71849125623703,0.3161733150482178,0.3062314689159393,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70050048828125,0.6201066970825195,0.2012065947055816,0.9390516877174376,284.6994934082031,284.95001220703125,300.7300109863281,288.7816162109375,298.40301513671875,297.1974182128906,284.6978454589844,1.0,0.6231280565261841,0.4582454264163971,0.4582454264163971,1.0,1.0,-3.002427577972412,1.025930881500244,1.9764965772628784,0.3440219759941101,0.898444414138794,0.898444414138794,0.0,244.51824951171875,235.0,42733.77734375,0.0,2792.7158203125,1.0,280.3580017089844,283.153076171875,291.8245544433594,294.6029052734375,293.1499938964844,293.1499938964844,280.6499938964844,36219.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528607726097108,1.0,0.0,0.0,3.6582536697387695,3.658277988433838,8.929783916755696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.4033203125,0.0,1544.0179443359375,1895.4371337890625,0.0,3888.697509765625,0.9072521328926086,1.0,0.0,3.0,1.0,0.0
12228480,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.8459569811820984,0.5288756489753723,0.4814296364784241,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.8492308855056763,0.5366759300231934,0.513119101524353,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996459960937,0.7511247992515564,0.3660438656806946,0.2607344388961792,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997985839844,0.71849125623703,0.3161733150482178,0.3062314689159393,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70050048828125,0.6201066970825195,0.2012065947055816,0.9390516877174376,284.6994934082031,284.95001220703125,300.7300109863281,288.7816162109375,298.40301513671875,297.1974182128906,284.6978454589844,1.0,0.6231280565261841,0.4582454264163971,0.4582454264163971,1.0,1.0,-3.002427577972412,1.025930881500244,1.9764965772628784,0.3440219759941101,0.898444414138794,0.898444414138794,0.0,244.51824951171875,235.0,42733.77734375,0.0,2792.7158203125,1.0,280.3580017089844,283.153076171875,291.8245544433594,294.6029052734375,293.1499938964844,293.1499938964844,280.6499938964844,36219.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528607726097108,1.0,0.0,0.0,3.6582536697387695,3.658277988433838,8.929783916755696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.4033203125,0.0,1544.0179443359375,1895.4371337890625,0.0,3888.697509765625,0.9072521328926086,1.0,0.0,3.0,1.0,0.0
12228540,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8465247750282288,0.5263046622276306,0.4783294796943664,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8519927263259888,0.5381816029548645,0.5138914585113525,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7534313201904297,0.3670082092285156,0.2609825134277344,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7201241254806519,0.3162094056606293,0.3058041036128998,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6208385229110718,0.2005745470523834,0.9344852566719056,284.8754577636719,284.95001220703125,300.76666259765625,288.8070373535156,298.4115600585937,297.1962890625,284.8769226074219,1.0,0.6198562979698181,0.4571778178215027,0.4571778178215027,1.0,1.0,-2.9939143657684326,1.020247459411621,1.973666787147522,0.3400018811225891,0.8988738059997559,0.8988738059997559,0.0,241.01461791992188,223.0,41772.6796875,0.0,2758.18359375,1.0,280.6420593261719,283.3720092773437,291.75494384765625,294.3985900878906,293.1499938964844,293.1499938964844,280.95001220703125,36119.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378862380981444,1.0,0.0,0.0,3.652963399887085,3.652987480163574,8.903975299290323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.4951171875,0.0,1537.364013671875,1895.4371337890625,0.0,3753.20703125,0.9060329794883728,1.0,0.0,3.0,1.0,0.0
12228600,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8465247750282288,0.5263046622276306,0.4783294796943664,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8519927263259888,0.5381816029548645,0.5138914585113525,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7534313201904297,0.3670082092285156,0.2609825134277344,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7201241254806519,0.3162094056606293,0.3058041036128998,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6208385229110718,0.2005745470523834,0.9344852566719056,284.8754577636719,284.95001220703125,300.76666259765625,288.8070373535156,298.4115600585937,297.1962890625,284.8769226074219,1.0,0.6198562979698181,0.4571778178215027,0.4571778178215027,1.0,1.0,-2.9939143657684326,1.020247459411621,1.973666787147522,0.3400018811225891,0.8988738059997559,0.8988738059997559,0.0,241.01461791992188,223.0,41772.6796875,0.0,2758.18359375,1.0,280.6420593261719,283.3720092773437,291.75494384765625,294.3985900878906,293.1499938964844,293.1499938964844,280.95001220703125,36119.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378862380981444,1.0,0.0,0.0,3.652963399887085,3.652987480163574,8.903975299290323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.4951171875,0.0,1537.364013671875,1895.4371337890625,0.0,3753.20703125,0.9060329794883728,1.0,0.0,3.0,1.0,0.0
12228660,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8518598079681396,0.5256351232528687,0.4771112501621246,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8592385053634644,0.5409525632858276,0.5158807635307312,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.7598732709884644,0.369137704372406,0.2620322704315185,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7254422307014465,0.3172675967216491,0.3062587082386017,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.6249332427978516,0.2008446305990219,0.9332647919654846,285.073486328125,284.95001220703125,300.8004150390625,288.830810546875,298.4296264648437,297.20849609375,285.07574462890625,1.0,0.6155503988265991,0.4566004276275635,0.4566004276275635,1.0,1.0,-2.995173692703247,1.0194343328475952,1.975739359855652,0.3387144207954407,0.9020468592643738,0.9020468592643738,0.0,233.15475463867188,223.0,40924.34765625,0.0,2720.495849609375,1.0,280.9388122558594,283.6103515625,291.7608642578125,294.3246154785156,293.1499938964844,293.1499938964844,280.95001220703125,35922.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922008216381073,1.0,0.0,0.0,3.655096530914306,3.655120372772217,8.914376508073474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.619140625,0.0,1538.26611328125,1895.4371337890625,0.0,3607.6796875,0.9063862562179564,1.0,0.0,3.0,1.0,0.0
12228720,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.852471649646759,0.5255868434906006,0.4770506024360657,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8600197434425354,0.5412108302116394,0.5160952806472778,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.7605737447738647,0.3693419694900512,0.2621514499187469,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7260212302207947,0.3173793256282806,0.3063302338123321,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.6253990530967712,0.2008902132511139,0.9332915544509888,285.07745361328125,284.95001220703125,300.8033447265625,288.8329162597656,298.4313049316406,297.209716796875,285.0792236328125,1.0,0.6151496767997742,0.4565502107143402,0.4565502107143402,1.0,1.0,-2.995619773864746,1.0194967985153198,1.976123094558716,0.3386687934398651,0.9022338390350342,0.9022338390350342,0.0,232.35362243652344,211.0,40927.91796875,0.0,2717.266357421875,1.0,280.9416198730469,283.6141662597656,291.7688903808594,294.3376159667969,293.1499938964844,293.1499938964844,280.6499938964844,35913.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215291142463684,1.0,0.0,0.0,3.655502796173096,3.655526876449585,8.91635863808915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.2421875,0.0,1538.6478271484375,1895.4371337890625,0.0,3603.26318359375,0.9064677357673644,1.0,0.0,3.0,1.0,0.0
12228780,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8594930768013,0.5230996012687683,0.4750638008117676,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8694588541984558,0.5430896878242493,0.5179221630096436,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7690058350563049,0.3708421885967254,0.2631659209728241,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7329350113868713,0.3179768025875091,0.3067725300788879,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6309965252876282,0.2009526491165161,0.9325282573699952,284.9049377441406,284.95001220703125,300.8399963378906,288.85919189453125,298.4435119628906,297.2118835449219,284.9035949707031,1.0,0.6095806956291199,0.4559226036071777,0.4559226036071777,1.0,1.0,-2.996272325515747,1.0183426141738892,1.977929711341858,0.3374147713184356,0.9002351760864258,0.9002351760864258,0.0,222.47743225097656,199.0,41854.45703125,0.0,2668.05126953125,1.0,280.6579284667969,283.3977966308594,291.8934936523437,294.5893249511719,293.1499938964844,293.1499938964844,280.3500061035156,36034.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329153895378112,1.0,0.0,0.0,3.655051469802856,3.6550755500793457,8.914157092476671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.6845703125,0.0,1539.0526123046875,1895.4371337890625,0.0,3707.83447265625,0.9064214825630188,1.0,0.0,3.0,1.0,0.0
12228840,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8594930768013,0.5230996012687683,0.4750638008117676,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8694588541984558,0.5430896878242493,0.5179221630096436,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7690058350563049,0.3708421885967254,0.2631659209728241,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7329350113868713,0.3179768025875091,0.3067725300788879,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6309965252876282,0.2009526491165161,0.9325282573699952,284.9049377441406,284.95001220703125,300.8399963378906,288.85919189453125,298.4435119628906,297.2118835449219,284.9035949707031,1.0,0.6095806956291199,0.4559226036071777,0.4559226036071777,1.0,1.0,-2.996272325515747,1.0183426141738892,1.977929711341858,0.3374147713184356,0.9002351760864258,0.9002351760864258,0.0,222.47743225097656,199.0,41854.45703125,0.0,2668.05126953125,1.0,280.6579284667969,283.3977966308594,291.8934936523437,294.5893249511719,293.1499938964844,293.1499938964844,280.3500061035156,36034.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329153895378112,1.0,0.0,0.0,3.655051469802856,3.6550755500793457,8.914157092476671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.6845703125,0.0,1539.0526123046875,1895.4371337890625,0.0,3707.83447265625,0.9064214825630188,1.0,0.0,3.0,1.0,0.0
12228900,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.862693190574646,0.521213710308075,0.4734156727790832,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.8739885687828064,0.5434796810150146,0.5182884931564331,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.7730221152305603,0.3711688220500946,0.2633617222309112,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75994873046875,0.7361881136894226,0.3179140985012054,0.306650698184967,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.6335970759391785,0.2007167637348175,0.9310242533683776,284.7582702636719,284.95001220703125,300.8583374023437,288.8724975585937,298.4460754394531,297.2079467773437,284.7496643066406,1.0,0.6063767075538635,0.4556088149547577,0.4556088149547577,1.0,1.0,-2.9930169582366943,1.0163716077804563,1.976645469665528,0.3361736834049225,0.8975394368171692,0.8975394368171692,0.0,217.5844573974609,199.0,42642.8046875,0.0,2636.835205078125,1.0,280.4012451171875,283.21112060546875,291.9441833496094,294.7554931640625,293.1499938964844,293.1499938964844,280.3500061035156,36152.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420971274375916,1.0,0.0,0.0,3.651986122131348,3.652009963989258,8.899211252355599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.2333984375,0.0,1536.5186767578125,1895.4371337890625,0.0,3791.49609375,0.9057756066322328,1.0,0.0,3.0,1.0,0.0
