time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228960,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70587158203125,0.8656847476959229,0.5190742611885071,0.4713815152645111,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7058410644531,0.8783641457557678,0.5436050891876221,0.5182979702949524,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.776879608631134,0.3712942898273468,0.2633540332317352,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.7392908930778503,0.3176579773426056,0.3062885701656341,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.6360316872596741,0.2003182172775268,0.9286484718322754,284.7059936523437,284.95001220703125,300.8766784667969,288.8858947753906,298.4466857910156,297.20166015625,284.7044372558594,1.0,0.6028834581375122,0.4552002847194671,0.4552002847194671,1.0,1.0,-2.987286329269409,1.0132397413253784,1.9740465879440308,0.3343133628368377,0.8953454494476318,0.8953454494476318,0.0,212.7340850830078,187.0,42671.80078125,0.0,2601.218505859375,1.0,280.3578491210937,283.15789794921875,291.9338684082031,294.7037658691406,293.1499938964844,293.1499938964844,280.6499938964844,36255.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459760189056396,1.0,0.0,0.0,3.646286964416504,3.646311044692993,8.871457453096809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.16650390625,0.0,1530.9510498046875,1895.4371337890625,0.0,3826.6396484375,0.9046061038970948,1.0,0.0,3.0,1.0,0.0
12229020,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8744637966156006,0.5170335173606873,0.4685143530368805,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8897126317024231,0.5453658699989319,0.5190422534942627,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7869844436645508,0.3728312849998474,0.2638019025325775,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7474798560142517,0.3180617392063141,0.3059378266334533,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6425479650497437,0.2001177966594696,0.924727976322174,284.8843688964844,284.95001220703125,300.913330078125,288.9129638671875,298.4579772949219,297.2038879394531,284.88592529296875,1.0,0.5956346392631531,0.4543831944465637,0.4543831944465637,1.0,1.0,-2.980126142501831,1.0086429119110107,1.9714831113815308,0.3310732245445251,0.8959066867828369,0.8959066867828369,0.0,201.6450958251953,175.0,41735.79296875,0.0,2531.35498046875,1.0,280.6419677734375,283.37872314453125,291.8678283691406,294.5097351074219,293.1499938964844,293.1499938964844,280.95001220703125,36132.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932551383972168,1.0,0.0,0.0,3.64047646522522,3.640500545501709,8.843206273922988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.40380859375,0.0,1523.5894775390625,1895.4371337890625,0.0,3704.5048828125,0.9032525420188904,1.0,0.0,3.0,1.0,0.0
12229080,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8744637966156006,0.5170335173606873,0.4685143530368805,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8897126317024231,0.5453658699989319,0.5190422534942627,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7869844436645508,0.3728312849998474,0.2638019025325775,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7474798560142517,0.3180617392063141,0.3059378266334533,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6425479650497437,0.2001177966594696,0.924727976322174,284.8843688964844,284.95001220703125,300.913330078125,288.9129638671875,298.4579772949219,297.2038879394531,284.88592529296875,1.0,0.5956346392631531,0.4543831944465637,0.4543831944465637,1.0,1.0,-2.980126142501831,1.0086429119110107,1.9714831113815308,0.3310732245445251,0.8959066867828369,0.8959066867828369,0.0,201.6450958251953,175.0,41735.79296875,0.0,2531.35498046875,1.0,280.6419677734375,283.37872314453125,291.8678283691406,294.5097351074219,293.1499938964844,293.1499938964844,280.95001220703125,36132.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932551383972168,1.0,0.0,0.0,3.64047646522522,3.640500545501709,8.843206273922988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.40380859375,0.0,1523.5894775390625,1895.4371337890625,0.0,3704.5048828125,0.9032525420188904,1.0,0.0,3.0,1.0,0.0
12229140,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8876711130142212,0.5167184472084045,0.4674659073352813,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9053263068199158,0.5485508441925049,0.5212529301643372,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8010180592536926,0.3756266236305237,0.2651910781860351,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.7592516541481018,0.3194940984249115,0.3065744638442993,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.6522932648658752,0.2007492631673813,0.9243173599243164,285.0885009765625,284.95001220703125,300.95001220703125,288.9403991699219,298.47857666015625,297.2193908691406,285.09039306640625,1.0,0.588740348815918,0.4535661339759826,0.4535661339759826,1.0,1.0,-2.9834556579589844,1.0081158876419067,1.9753397703170776,0.3296241760253906,0.8994266390800476,0.8994266390800476,0.0,189.0428771972656,163.0,40917.28125,0.0,2473.4580078125,1.0,280.9415283203125,283.6223449707031,291.8809509277344,294.4502258300781,293.1499938964844,293.1499938964844,281.25,35910.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171215295791626,1.0,0.0,0.0,3.643099069595337,3.643123149871826,8.855952273734147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.99853515625,0.0,1524.8338623046875,1895.4371337890625,0.0,3562.57080078125,0.903692662715912,1.0,0.0,3.0,1.0,0.0
12229200,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8876711130142212,0.5167184472084045,0.4674659073352813,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9053263068199158,0.5485508441925049,0.5212529301643372,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8010180592536926,0.3756266236305237,0.2651910781860351,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.7592516541481018,0.3194940984249115,0.3065744638442993,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.6522932648658752,0.2007492631673813,0.9243173599243164,285.0885009765625,284.95001220703125,300.95001220703125,288.9403991699219,298.47857666015625,297.2193908691406,285.09039306640625,1.0,0.588740348815918,0.4535661339759826,0.4535661339759826,1.0,1.0,-2.9834556579589844,1.0081158876419067,1.9753397703170776,0.3296241760253906,0.8994266390800476,0.8994266390800476,0.0,189.0428771972656,163.0,40917.28125,0.0,2473.4580078125,1.0,280.9415283203125,283.6223449707031,291.8809509277344,294.4502258300781,293.1499938964844,293.1499938964844,281.25,35910.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171215295791626,1.0,0.0,0.0,3.643099069595337,3.643123149871826,8.855952273734147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.99853515625,0.0,1524.8338623046875,1895.4371337890625,0.0,3562.57080078125,0.903692662715912,1.0,0.0,3.0,1.0,0.0
12229260,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32421875,0.9132954478263856,0.5211896896362305,0.4698686301708221,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32427978515625,0.9359586834907532,0.556711733341217,0.5271645784378052,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236999511719,0.8251537084579468,0.3833937644958496,0.2693013250827789,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.7825562953948975,0.3259752094745636,0.3109004497528076,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.6739546656608582,0.206629678606987,0.941862940788269,285.323974609375,284.95001220703125,300.9824523925781,288.9682312011719,298.5308837890625,297.2805480957031,285.3275146484375,1.0,0.5841805338859558,0.4529055655002594,0.4529055655002594,1.0,1.0,-3.024639129638672,1.0226175785064695,2.002021551132202,0.3343968689441681,0.9062501192092896,0.9062501192092896,0.0,172.13487243652344,151.0,40577.32421875,0.0,2463.20361328125,1.0,281.24188232421875,283.88946533203125,291.9231872558594,294.4545593261719,293.1499938964844,293.1499938964844,280.95001220703125,35628.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050207734107972,1.0,0.0,0.0,3.655971765518189,3.655995607376098,8.918646017264109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.884765625,0.0,1537.037109375,1895.4371337890625,0.0,3450.338623046875,0.9063884019851683,1.0,0.0,3.0,1.0,0.0
12229320,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32421875,0.9132954478263856,0.5211896896362305,0.4698686301708221,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32427978515625,0.9359586834907532,0.556711733341217,0.5271645784378052,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236999511719,0.8251537084579468,0.3833937644958496,0.2693013250827789,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.7825562953948975,0.3259752094745636,0.3109004497528076,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.6739546656608582,0.206629678606987,0.941862940788269,285.323974609375,284.95001220703125,300.9824523925781,288.9682312011719,298.5308837890625,297.2805480957031,285.3275146484375,1.0,0.5841805338859558,0.4529055655002594,0.4529055655002594,1.0,1.0,-3.024639129638672,1.0226175785064695,2.002021551132202,0.3343968689441681,0.9062501192092896,0.9062501192092896,0.0,172.13487243652344,151.0,40577.32421875,0.0,2463.20361328125,1.0,281.24188232421875,283.88946533203125,291.9231872558594,294.4545593261719,293.1499938964844,293.1499938964844,280.95001220703125,35628.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050207734107972,1.0,0.0,0.0,3.655971765518189,3.655995607376098,8.918646017264109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.884765625,0.0,1537.037109375,1895.4371337890625,0.0,3450.338623046875,0.9063884019851683,1.0,0.0,3.0,1.0,0.0
12229380,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.9395761489868164,0.5217222571372986,0.4707294702529907,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.9640507102012634,0.5616129040718079,0.5320107340812683,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18292236328125,0.8472816944122314,0.3882234394550323,0.2727698683738708,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8052838444709778,0.3298684954643249,0.3146403431892395,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.6956485509872437,0.2103830575942993,0.9585359692573548,285.1828918457031,284.95001220703125,301.0068054199219,288.9964904785156,298.5550537109375,297.30438232421875,285.1826477050781,1.0,0.5807148218154907,0.4522449970245361,0.4522449970245361,1.0,1.0,-3.060234785079956,1.034834861755371,2.025399923324585,0.3389918506145477,0.9081867933273317,0.9081867933273317,0.0,158.5331268310547,139.0,41964.1953125,0.0,2459.07373046875,1.0,280.95758056640625,283.6933898925781,292.059326171875,294.7535705566406,293.1499938964844,293.1499938964844,280.6499938964844,35678.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223993420600892,1.0,0.0,0.0,3.6686251163482666,3.668649196624756,8.980488246379537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.53662109375,0.0,1551.572265625,1895.4371337890625,0.0,3611.28466796875,0.9092211723327636,1.0,0.0,3.0,1.0,0.0
12229440,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.9395761489868164,0.5217222571372986,0.4707294702529907,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.9640507102012634,0.5616129040718079,0.5320107340812683,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18292236328125,0.8472816944122314,0.3882234394550323,0.2727698683738708,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8052838444709778,0.3298684954643249,0.3146403431892395,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.6956485509872437,0.2103830575942993,0.9585359692573548,285.1828918457031,284.95001220703125,301.0068054199219,288.9964904785156,298.5550537109375,297.30438232421875,285.1826477050781,1.0,0.5807148218154907,0.4522449970245361,0.4522449970245361,1.0,1.0,-3.060234785079956,1.034834861755371,2.025399923324585,0.3389918506145477,0.9081867933273317,0.9081867933273317,0.0,158.5331268310547,139.0,41964.1953125,0.0,2459.07373046875,1.0,280.95758056640625,283.6933898925781,292.059326171875,294.7535705566406,293.1499938964844,293.1499938964844,280.6499938964844,35678.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223993420600892,1.0,0.0,0.0,3.6686251163482666,3.668649196624756,8.980488246379537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.53662109375,0.0,1551.572265625,1895.4371337890625,0.0,3611.28466796875,0.9092211723327636,1.0,0.0,3.0,1.0,0.0
12229500,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.950214147567749,0.5209683179855347,0.4701398015022278,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9747797846794128,0.563090443611145,0.5334644317626953,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8570034503936768,0.3897936344146728,0.2738800346851349,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8145381212234497,0.3310078978538513,0.3157275021076202,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7046911716461182,0.2115223556756973,0.9636085033416748,285.04693603515625,284.95001220703125,301.0160827636719,289.0107727050781,298.5589599609375,297.3060913085937,285.0394592285156,1.0,0.5787097215652466,0.4519146978855133,0.4519146978855133,1.0,1.0,-3.0700225830078125,1.0378386974334717,2.032183885574341,0.3399175107479095,0.9075217843055724,0.9075217843055724,0.0,153.0235137939453,139.0,42938.44921875,0.0,2448.613037109375,1.0,280.7007751464844,283.5130615234375,292.11016845703125,294.933349609375,293.1499938964844,293.1499938964844,280.6499938964844,35766.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343370199203492,1.0,0.0,0.0,3.6728944778442383,3.672918558120728,9.001402077046805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.27490234375,0.0,1557.033447265625,1895.4371337890625,0.0,3720.82958984375,0.9101983904838562,1.0,0.0,3.0,1.0,0.0
12229560,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9594951868057252,0.5198177099227905,0.4690243899822235,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.983901858329773,0.5641320943832397,0.5343834757804871,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8661831021308899,0.3909919261932373,0.2746555209159851,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8226589560508728,0.3317639231681824,0.3163800239562988,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7127081155776978,0.2122821062803268,0.966777801513672,285.0032958984375,284.95001220703125,301.0235290527344,289.025146484375,298.5578918457031,297.3034362792969,285.00244140625,1.0,0.5763998627662659,0.4511029422283172,0.4511029422283172,1.0,1.0,-3.0753207206726074,1.0380622148513794,2.0372583866119385,0.3390376567840576,0.9073988795280457,0.9073988795280457,0.0,147.99606323242188,142.0,43116.21875,0.0,2432.19287109375,1.0,280.6576843261719,283.4642028808594,292.0978698730469,294.89080810546875,293.1499938964844,293.1499938964844,280.3500061035156,35842.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405531287193298,1.0,0.0,0.0,3.67508864402771,3.675112724304199,9.012160262500402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.13037109375,0.0,1560.074462890625,1895.4371337890625,0.0,3777.473388671875,0.9107717871665956,1.0,0.0,3.0,1.0,0.0
12229620,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.9648497104644777,0.5169035792350769,0.4664685428142547,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.990456223487854,0.565447986125946,0.5357047915458679,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8738324046134949,0.3927468657493591,0.2759113013744354,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8288834691047668,0.3325659036636352,0.3172078430652618,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.7186608910560608,0.2130447030067443,0.9706170558929444,284.8173522949219,284.95001220703125,301.0331115722656,289.05401611328125,298.5491638183594,297.29180908203125,284.8157653808594,1.0,0.5754048824310303,0.4494794011116028,0.4494794011116028,1.0,1.0,-3.080962896347046,1.0364418029785156,2.0445210933685303,0.3362059593200683,0.90406596660614,0.90406596660614,0.0,144.56008911132812,145.0,44139.36328125,0.0,2424.732421875,1.0,280.3580322265625,283.2328796386719,292.107421875,294.9700622558594,293.1499938964844,293.1499938964844,280.04998779296875,36060.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953920304775238,1.0,0.0,0.0,3.673485040664673,3.673509359359741,9.004297680803575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.50439453125,0.0,1559.9078369140625,1895.4371337890625,0.0,3898.209716796875,0.9105565547943116,1.0,0.0,3.0,1.0,0.0
12229680,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.9648497104644777,0.5169035792350769,0.4664685428142547,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.990456223487854,0.565447986125946,0.5357047915458679,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8738324046134949,0.3927468657493591,0.2759113013744354,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8288834691047668,0.3325659036636352,0.3172078430652618,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.7186608910560608,0.2130447030067443,0.9706170558929444,284.8173522949219,284.95001220703125,301.0331115722656,289.05401611328125,298.5491638183594,297.29180908203125,284.8157653808594,1.0,0.5754048824310303,0.4494794011116028,0.4494794011116028,1.0,1.0,-3.080962896347046,1.0364418029785156,2.0445210933685303,0.3362059593200683,0.90406596660614,0.90406596660614,0.0,144.56008911132812,145.0,44139.36328125,0.0,2424.732421875,1.0,280.3580322265625,283.2328796386719,292.107421875,294.9700622558594,293.1499938964844,293.1499938964844,280.04998779296875,36060.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953920304775238,1.0,0.0,0.0,3.673485040664673,3.673509359359741,9.004297680803575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.50439453125,0.0,1559.9078369140625,1895.4371337890625,0.0,3898.209716796875,0.9105565547943116,1.0,0.0,3.0,1.0,0.0
12229740,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6384582519531,0.962358295917511,0.5135204792022705,0.4635526537895202,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.9904851913452148,0.5661110281944275,0.5364674925804138,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.8744471669197083,0.3939786255359649,0.2768494188785553,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387023925781,0.8287978172302246,0.3327550590038299,0.3175187706947326,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63916015625,0.7186077237129211,0.2131198346614837,0.9716656804084778,284.63848876953125,284.95001220703125,301.0360412597656,289.0830078125,298.5348815917969,297.2757263183594,284.637451171875,1.0,0.5756165385246277,0.4478558897972107,0.4478558897972107,1.0,1.0,-3.081141233444214,1.0326993465423584,2.0484418869018555,0.3324579894542694,0.898406445980072,0.898406445980072,0.0,144.78616333007812,148.0,45242.078125,0.0,2426.273681640625,1.0,280.0585327148437,283.01318359375,292.1227722167969,295.0508117675781,293.1499938964844,293.1499938964844,280.3500061035156,36306.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643263220787048,1.0,0.0,0.0,3.662757158279419,3.6627814769744873,8.951783456723206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.9599609375,0.0,1549.7073974609375,1895.4371337890625,0.0,3991.05615234375,0.90832257270813,1.0,0.0,3.0,1.0,0.0
12229800,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6384582519531,0.962358295917511,0.5135204792022705,0.4635526537895202,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.9904851913452148,0.5661110281944275,0.5364674925804138,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.8744471669197083,0.3939786255359649,0.2768494188785553,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387023925781,0.8287978172302246,0.3327550590038299,0.3175187706947326,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63916015625,0.7186077237129211,0.2131198346614837,0.9716656804084778,284.63848876953125,284.95001220703125,301.0360412597656,289.0830078125,298.5348815917969,297.2757263183594,284.637451171875,1.0,0.5756165385246277,0.4478558897972107,0.4478558897972107,1.0,1.0,-3.081141233444214,1.0326993465423584,2.0484418869018555,0.3324579894542694,0.898406445980072,0.898406445980072,0.0,144.78616333007812,148.0,45242.078125,0.0,2426.273681640625,1.0,280.0585327148437,283.01318359375,292.1227722167969,295.0508117675781,293.1499938964844,293.1499938964844,280.3500061035156,36306.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643263220787048,1.0,0.0,0.0,3.662757158279419,3.6627814769744873,8.951783456723206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.9599609375,0.0,1549.7073974609375,1895.4371337890625,0.0,3991.05615234375,0.90832257270813,1.0,0.0,3.0,1.0,0.0
12229860,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.959697425365448,0.5122275352478027,0.4617991149425506,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.9901254773139954,0.5682462453842163,0.5379853844642639,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8747252821922302,0.3964623212814331,0.2782743871212005,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.8282657265663147,0.3337836861610412,0.3181943297386169,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.7179964184761047,0.2136441320180893,0.973146378993988,284.8174743652344,284.95001220703125,301.03277587890625,289.11199951171875,298.5302429199219,297.2738952636719,284.8193664550781,1.0,0.5767244696617126,0.4469586908817291,0.4469586908817291,1.0,1.0,-3.0851497650146484,1.0320769548416138,2.053072929382324,0.3307739794254303,0.8980712294578552,0.8980712294578552,0.0,145.63856506347656,151.0,44246.81640625,0.0,2438.300537109375,1.0,280.34210205078125,283.2322692871094,292.0646667480469,294.85986328125,293.1499938964844,293.1499938964844,280.6499938964844,36207.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505533576011658,1.0,0.0,0.0,3.654230833053589,3.654254913330078,8.910154178920493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.5830078125,0.0,1539.431640625,1895.4371337890625,0.0,3867.94580078125,0.906377911567688,1.0,0.0,3.0,1.0,0.0
12229920,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.959697425365448,0.5122275352478027,0.4617991149425506,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.9901254773139954,0.5682462453842163,0.5379853844642639,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8747252821922302,0.3964623212814331,0.2782743871212005,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.8282657265663147,0.3337836861610412,0.3181943297386169,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.7179964184761047,0.2136441320180893,0.973146378993988,284.8174743652344,284.95001220703125,301.03277587890625,289.11199951171875,298.5302429199219,297.2738952636719,284.8193664550781,1.0,0.5767244696617126,0.4469586908817291,0.4469586908817291,1.0,1.0,-3.0851497650146484,1.0320769548416138,2.053072929382324,0.3307739794254303,0.8980712294578552,0.8980712294578552,0.0,145.63856506347656,151.0,44246.81640625,0.0,2438.300537109375,1.0,280.34210205078125,283.2322692871094,292.0646667480469,294.85986328125,293.1499938964844,293.1499938964844,280.6499938964844,36207.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505533576011658,1.0,0.0,0.0,3.654230833053589,3.654254913330078,8.910154178920493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.5830078125,0.0,1539.431640625,1895.4371337890625,0.0,3867.94580078125,0.906377911567688,1.0,0.0,3.0,1.0,0.0
12229980,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9598516821861268,0.5125828981399536,0.46182981133461,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9917253255844116,0.5718551278114319,0.5410780906677246,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8774110674858093,0.4002162218093872,0.280694305896759,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8297683596611023,0.3358600437641144,0.3199307322502136,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7192869782447815,0.2149797230958938,0.9782720804214478,285.0258178710937,284.95001220703125,301.0238037109375,289.140869140625,298.5335388183594,297.2857666015625,285.02740478515625,1.0,0.5790727734565735,0.4460614919662475,0.4460614919662475,1.0,1.0,-3.1000542640686035,1.035649061203003,2.0644052028656006,0.3309319913387298,0.9007697701454164,0.9007697701454164,0.0,146.17062377929688,154.0,43409.57421875,0.0,2469.25634765625,1.0,280.6417541503906,283.4784545898437,292.0829467773437,294.8051147460937,293.1499938964844,293.1499938964844,280.3500061035156,35995.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355722665786744,1.0,0.0,0.0,3.6536591053009033,3.6536831855773926,8.907367146093748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.72607421875,0.0,1537.2069091796875,1895.4371337890625,0.0,3732.108642578125,0.9061139822006226,1.0,0.0,3.0,1.0,0.0
12230040,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9598516821861268,0.5125828981399536,0.46182981133461,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9917253255844116,0.5718551278114319,0.5410780906677246,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8774110674858093,0.4002162218093872,0.280694305896759,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8297683596611023,0.3358600437641144,0.3199307322502136,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7192869782447815,0.2149797230958938,0.9782720804214478,285.0258178710937,284.95001220703125,301.0238037109375,289.140869140625,298.5335388183594,297.2857666015625,285.02740478515625,1.0,0.5790727734565735,0.4460614919662475,0.4460614919662475,1.0,1.0,-3.1000542640686035,1.035649061203003,2.0644052028656006,0.3309319913387298,0.9007697701454164,0.9007697701454164,0.0,146.17062377929688,154.0,43409.57421875,0.0,2469.25634765625,1.0,280.6417541503906,283.4784545898437,292.0829467773437,294.8051147460937,293.1499938964844,293.1499938964844,280.3500061035156,35995.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355722665786744,1.0,0.0,0.0,3.6536591053009033,3.6536831855773926,8.907367146093748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.72607421875,0.0,1537.2069091796875,1895.4371337890625,0.0,3732.108642578125,0.9061139822006226,1.0,0.0,3.0,1.0,0.0
12230100,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9593759179115297,0.5122078657150269,0.4618827104568481,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9921196699142456,0.5733054876327515,0.5427355170249939,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8783268332481384,0.4018258452415466,0.281989723443985,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.83017897605896,0.3367384970188141,0.3209314942359924,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7196913957595825,0.2155876755714416,0.981512725353241,284.9085693359375,284.95001220703125,301.017333984375,289.1551818847656,298.53240966796875,297.2885437011719,284.9020080566406,1.0,0.5805891752243042,0.4456128776073456,0.4456128776073456,1.0,1.0,-3.1087725162506104,1.0378975868225098,2.0708749294281006,0.3313177227973938,0.8993759155273438,0.8993759155273438,0.0,146.78564453125,154.0,44403.02734375,0.0,2489.087890625,1.0,280.3985900878906,283.3199462890625,292.1817626953125,295.0576171875,293.1499938964844,293.1499938964844,280.3500061035156,36045.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426419734954834,1.0,0.0,0.0,3.6531107425689697,3.65313458442688,8.904692663236347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.2626953125,0.0,1536.970703125,1895.4371337890625,0.0,3796.440185546875,0.9059710502624512,1.0,0.0,3.0,1.0,0.0
12230160,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9566715955734252,0.5112125873565674,0.4612392485141754,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9909334182739258,0.5742276906967163,0.5438340306282043,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8773847818374634,0.4030169248580932,0.2829596400260925,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8290227651596069,0.3372756540775299,0.3216091692447662,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.718716561794281,0.215946689248085,0.9837919473648072,284.8716125488281,284.95001220703125,301.0096130371094,289.16943359375,298.5269775390625,297.2861328125,284.8710327148437,1.0,0.5820525884628296,0.4450618326663971,0.4450618326663971,1.0,1.0,-3.114046812057495,1.0385973453521729,2.0754494667053223,0.3309381306171417,0.8984438180923462,0.8984438180923462,0.0,148.12054443359375,157.0,44589.4140625,0.0,2506.25146484375,1.0,280.35760498046875,283.2787475585937,292.20684814453125,295.0687866210937,293.1499938964844,293.1499938964844,280.6499938964844,36099.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473463892936708,1.0,0.0,0.0,3.650672674179077,3.6506967544555664,8.892811820260249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.47265625,0.0,1534.662353515625,1895.4371337890625,0.0,3839.025390625,0.9054906964302064,1.0,0.0,3.0,1.0,0.0
12230220,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9519283771514891,0.5107243657112122,0.4604310989379883,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.988930881023407,0.5770902633666992,0.5462552309036255,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8760217428207397,0.4062914550304413,0.28507199883461,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8270738124847412,0.338931143283844,0.3230421245098114,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7170076370239258,0.2170102000236511,0.9883037209510804,285.05584716796875,284.95001220703125,300.9906921386719,289.1976318359375,298.5213623046875,297.290771484375,285.0583190917969,1.0,0.5850878357887268,0.4439597427845001,0.4439597427845001,1.0,1.0,-3.125664472579956,1.0403714179992676,2.0852928161621094,0.3300657868385315,0.9013277292251588,0.9013277292251588,0.0,150.66305541992188,160.0,43756.52734375,0.0,2542.141845703125,1.0,280.6420288085937,283.50030517578125,292.16900634765625,294.927978515625,293.1499938964844,293.1499938964844,280.3500061035156,35928.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380627274513244,1.0,0.0,0.0,3.65248703956604,3.652511119842529,8.901652677195671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.24462890625,0.0,1535.3984375,1895.4371337890625,0.0,3754.814697265625,0.9058015942573548,1.0,0.0,3.0,1.0,0.0
12230280,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9519283771514891,0.5107243657112122,0.4604310989379883,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.988930881023407,0.5770902633666992,0.5462552309036255,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8760217428207397,0.4062914550304413,0.28507199883461,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8270738124847412,0.338931143283844,0.3230421245098114,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7170076370239258,0.2170102000236511,0.9883037209510804,285.05584716796875,284.95001220703125,300.9906921386719,289.1976318359375,298.5213623046875,297.290771484375,285.0583190917969,1.0,0.5850878357887268,0.4439597427845001,0.4439597427845001,1.0,1.0,-3.125664472579956,1.0403714179992676,2.0852928161621094,0.3300657868385315,0.9013277292251588,0.9013277292251588,0.0,150.66305541992188,160.0,43756.52734375,0.0,2542.141845703125,1.0,280.6420288085937,283.50030517578125,292.16900634765625,294.927978515625,293.1499938964844,293.1499938964844,280.3500061035156,35928.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380627274513244,1.0,0.0,0.0,3.65248703956604,3.652511119842529,8.901652677195671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.24462890625,0.0,1535.3984375,1895.4371337890625,0.0,3754.814697265625,0.9058015942573548,1.0,0.0,3.0,1.0,0.0
12230340,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9464617967605592,0.5091313123703003,0.4595785140991211,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9863946437835692,0.5790987610816956,0.548636257648468,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8741685748100281,0.4089235961437225,0.2872058749198913,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.824699342250824,0.3400973677635193,0.3244879841804504,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7149178981781006,0.2177631705999374,0.9929688572883606,284.90069580078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5091857910156,297.2878112792969,284.8999328613281,1.0,0.5883007645606995,0.4428576231002807,0.4428576231002807,1.0,1.0,-3.137424945831299,1.0421546697616575,2.095270156860352,0.3294035196304321,0.8993837833404541,0.8993837833404541,0.0,153.5791473388672,163.0,44916.3203125,0.0,2580.54296875,1.0,280.3579406738281,283.2999572753906,292.2652893066406,295.1534423828125,293.1499938964844,293.1499938964844,280.6499938964844,36041.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498397707939148,1.0,0.0,0.0,3.6516542434692383,3.651678323745728,8.897594057089009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.1171875,0.0,1535.32080078125,1895.4371337890625,0.0,3861.518310546875,0.9056683778762816,1.0,0.0,3.0,1.0,0.0
12230400,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9464617967605592,0.5091313123703003,0.4595785140991211,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9863946437835692,0.5790987610816956,0.548636257648468,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8741685748100281,0.4089235961437225,0.2872058749198913,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.824699342250824,0.3400973677635193,0.3244879841804504,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7149178981781006,0.2177631705999374,0.9929688572883606,284.90069580078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5091857910156,297.2878112792969,284.8999328613281,1.0,0.5883007645606995,0.4428576231002807,0.4428576231002807,1.0,1.0,-3.137424945831299,1.0421546697616575,2.095270156860352,0.3294035196304321,0.8993837833404541,0.8993837833404541,0.0,153.5791473388672,163.0,44916.3203125,0.0,2580.54296875,1.0,280.3579406738281,283.2999572753906,292.2652893066406,295.1534423828125,293.1499938964844,293.1499938964844,280.6499938964844,36041.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498397707939148,1.0,0.0,0.0,3.6516542434692383,3.651678323745728,8.897594057089009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.1171875,0.0,1535.32080078125,1895.4371337890625,0.0,3861.518310546875,0.9056683778762816,1.0,0.0,3.0,1.0,0.0
12230460,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.940809428691864,0.5085749626159668,0.4587132930755615,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.9836362600326538,0.581753134727478,0.5508579611778259,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8721883893013,0.4121614098548889,0.2892915308475494,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.8221396207809448,0.3416023552417755,0.3257812261581421,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7125479578971863,0.2186803072690963,0.9968515634536744,285.0794677734375,284.95001220703125,300.9405517578125,289.2522888183594,298.4998474121094,297.2909851074219,285.0812683105469,1.0,0.591383159160614,0.441730260848999,0.441730260848999,1.0,1.0,-3.147777318954468,1.043336272239685,2.104440927505493,0.3282242715358734,0.902548372745514,0.902548372745514,0.0,156.5385284423828,166.0,44007.0390625,0.0,2616.6923828125,1.0,280.6420288085937,283.5159606933594,292.2212219238281,294.99969482421875,293.1499938964844,293.1499938964844,280.3500061035156,35881.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399499893188475,1.0,0.0,0.0,3.655240297317505,3.655264377593994,8.915078524296405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.01806640625,0.0,1538.1187744140625,1895.4371337890625,0.0,3771.989990234375,0.9063842296600342,1.0,0.0,3.0,1.0,0.0
12230520,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.940809428691864,0.5085749626159668,0.4587132930755615,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.9836362600326538,0.581753134727478,0.5508579611778259,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8721883893013,0.4121614098548889,0.2892915308475494,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.8221396207809448,0.3416023552417755,0.3257812261581421,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7125479578971863,0.2186803072690963,0.9968515634536744,285.0794677734375,284.95001220703125,300.9405517578125,289.2522888183594,298.4998474121094,297.2909851074219,285.0812683105469,1.0,0.591383159160614,0.441730260848999,0.441730260848999,1.0,1.0,-3.147777318954468,1.043336272239685,2.104440927505493,0.3282242715358734,0.902548372745514,0.902548372745514,0.0,156.5385284423828,166.0,44007.0390625,0.0,2616.6923828125,1.0,280.6420288085937,283.5159606933594,292.2212219238281,294.99969482421875,293.1499938964844,293.1499938964844,280.3500061035156,35881.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399499893188475,1.0,0.0,0.0,3.655240297317505,3.655264377593994,8.915078524296405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.01806640625,0.0,1538.1187744140625,1895.4371337890625,0.0,3771.989990234375,0.9063842296600342,1.0,0.0,3.0,1.0,0.0
12230580,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9350324869155884,0.5069766044616699,0.4578471779823303,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9807558655738832,0.583611786365509,0.5530936121940613,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8702048659324646,0.4147995710372925,0.2914282381534576,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8195697069168091,0.3426648080348968,0.3271270394325256,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7101575136184692,0.219328299164772,1.00104022026062,284.92449951171875,284.95001220703125,300.9102783203125,289.27850341796875,298.48468017578125,297.2872314453125,284.9237060546875,1.0,0.5945606827735901,0.4406028985977173,0.4406028985977173,1.0,1.0,-3.1586570739746094,1.044671654701233,2.113985300064087,0.3273102939128876,0.9009335041046144,0.9009335041046144,0.0,159.63746643066406,169.0,45221.00390625,0.0,2654.845458984375,1.0,280.3576354980469,283.31610107421875,292.3162841796875,295.22412109375,293.1499938964844,293.1499938964844,280.04998779296875,35997.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511927366256714,1.0,0.0,0.0,3.656038522720337,3.656062602996826,8.91897229848837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.322265625,0.0,1539.8812255859375,1895.4371337890625,0.0,3873.700927734375,0.9066168069839478,1.0,0.0,3.0,1.0,0.0
12230640,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9350324869155884,0.5069766044616699,0.4578471779823303,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9807558655738832,0.583611786365509,0.5530936121940613,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8702048659324646,0.4147995710372925,0.2914282381534576,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8195697069168091,0.3426648080348968,0.3271270394325256,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7101575136184692,0.219328299164772,1.00104022026062,284.92449951171875,284.95001220703125,300.9102783203125,289.27850341796875,298.48468017578125,297.2872314453125,284.9237060546875,1.0,0.5945606827735901,0.4406028985977173,0.4406028985977173,1.0,1.0,-3.1586570739746094,1.044671654701233,2.113985300064087,0.3273102939128876,0.9009335041046144,0.9009335041046144,0.0,159.63746643066406,169.0,45221.00390625,0.0,2654.845458984375,1.0,280.3576354980469,283.31610107421875,292.3162841796875,295.22412109375,293.1499938964844,293.1499938964844,280.04998779296875,35997.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511927366256714,1.0,0.0,0.0,3.656038522720337,3.656062602996826,8.91897229848837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.322265625,0.0,1539.8812255859375,1895.4371337890625,0.0,3873.700927734375,0.9066168069839478,1.0,0.0,3.0,1.0,0.0
12230700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.9308118224143982,0.5056376457214355,0.4569095969200134,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.9782875180244446,0.5840340852737427,0.5537432432174683,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.8682069182395935,0.4157271683216095,0.2922301292419433,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.817387044429779,0.3428528010845184,0.3274992108345032,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.7080520987510681,0.2193856537342071,1.0020917654037476,284.7905578613281,284.95001220703125,300.8940734863281,289.2912902832031,298.4737243652344,297.2810363769531,284.7834167480469,1.0,0.5959564447402954,0.4400392174720764,0.4400392174720764,1.0,1.0,-3.1609909534454346,1.0441614389419556,2.116829633712769,0.3263557255268097,0.8985730409622192,0.8985730409622192,0.0,161.57620239257812,169.0,46225.65625,0.0,2669.936767578125,1.0,280.1011657714844,283.142578125,292.3622131347656,295.3927917480469,293.1499938964844,293.1499938964844,280.04998779296875,36107.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600483179092408,1.0,0.0,0.0,3.653807163238525,3.653831243515015,8.908088489079091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.85546875,0.0,1538.214111328125,1895.4371337890625,0.0,3953.016845703125,0.906156361103058,1.0,0.0,3.0,1.0,0.0
12230760,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.9258229732513428,0.5040726661682129,0.4556344151496887,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.9751583337783812,0.5842019319534302,0.5540542006492615,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8656257390975952,0.4164645969867706,0.2928392589092254,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.8146464228630066,0.3428505361080169,0.3276415765285492,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.7053699493408203,0.219278022646904,1.0022906064987185,284.7466125488281,284.95001220703125,300.8772277832031,289.3038330078125,298.46112060546875,297.2727966308594,284.7456359863281,1.0,0.5971624851226807,0.4394914209842682,0.4394914209842682,1.0,1.0,-3.160978078842163,1.042801856994629,2.118176221847534,0.3250645399093628,0.8967375159263611,0.8967375159263611,0.0,163.7281036376953,172.0,46349.4140625,0.0,2681.522705078125,1.0,280.0578308105469,283.0958251953125,292.35302734375,295.3482360839844,293.1499938964844,293.1499938964844,280.3500061035156,36199.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641198515892028,1.0,0.0,0.0,3.64923906326294,3.6492631435394287,8.885828606253199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.4521484375,0.0,1533.8154296875,1895.4371337890625,0.0,3989.224365234375,0.9052298069000244,1.0,0.0,3.0,1.0,0.0
