time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230820,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.919284462928772,0.5029599666595459,0.4541740119457245,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9712835550308228,0.5860522389411926,0.5554248690605164,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8629821538925171,0.4192537665367126,0.294554740190506,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8112300038337708,0.3437523543834686,0.3283081352710724,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7019370198249817,0.2196422517299652,1.003514528274536,284.9214172363281,284.95001220703125,300.841796875,289.32818603515625,298.4457397460937,297.2713317871094,284.9231262207031,1.0,0.5995489358901978,0.4383958280086517,0.4383958280086517,1.0,1.0,-3.1651930809021,1.0416909456253052,2.123502254486084,0.3229089975357055,0.8977652788162231,0.8977652788162231,0.0,166.91404724121094,175.0,45335.5546875,0.0,2707.16162109375,1.0,280.34197998046875,283.3106384277344,292.2911376953125,295.1571960449219,293.1499938964844,293.1499938964844,280.6499938964844,36076.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525954723358154,1.0,0.0,0.0,3.645564079284668,3.645588159561157,8.86794111920608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.32275390625,0.0,1528.8143310546875,1895.4371337890625,0.0,3886.314208984375,0.9043514728546144,1.0,0.0,3.0,1.0,0.0
12230880,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.919284462928772,0.5029599666595459,0.4541740119457245,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9712835550308228,0.5860522389411926,0.5554248690605164,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8629821538925171,0.4192537665367126,0.294554740190506,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8112300038337708,0.3437523543834686,0.3283081352710724,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7019370198249817,0.2196422517299652,1.003514528274536,284.9214172363281,284.95001220703125,300.841796875,289.32818603515625,298.4457397460937,297.2713317871094,284.9231262207031,1.0,0.5995489358901978,0.4383958280086517,0.4383958280086517,1.0,1.0,-3.1651930809021,1.0416909456253052,2.123502254486084,0.3229089975357055,0.8977652788162231,0.8977652788162231,0.0,166.91404724121094,175.0,45335.5546875,0.0,2707.16162109375,1.0,280.34197998046875,283.3106384277344,292.2911376953125,295.1571960449219,293.1499938964844,293.1499938964844,280.6499938964844,36076.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525954723358154,1.0,0.0,0.0,3.645564079284668,3.645588159561157,8.86794111920608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.32275390625,0.0,1528.8143310546875,1895.4371337890625,0.0,3886.314208984375,0.9043514728546144,1.0,0.0,3.0,1.0,0.0
12230940,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.9171452522277832,0.5033907294273376,0.4543474316596985,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.9708606600761414,0.5893058776855469,0.5582566857337952,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8636975288391113,0.4232565462589264,0.2971982061862945,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8108411431312561,0.3456495702266693,0.3299436569213867,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7014760375022888,0.2207969725131988,1.0081205368041992,285.1195068359375,284.95001220703125,300.8045349121094,289.3514404296875,298.4391784667969,297.2831726074219,285.1214294433594,1.0,0.6025259494781494,0.4373002648353576,0.4373002648353576,1.0,1.0,-3.1794800758361816,1.0443322658538818,2.135148048400879,0.3223188519477844,0.901646077632904,0.901646077632904,0.0,168.82333374023438,178.0,44413.8515625,0.0,2746.2548828125,1.0,280.6418762207031,283.54638671875,292.29937744140625,295.0882873535156,293.1499938964844,293.1499938964844,280.3500061035156,35862.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388958811759948,1.0,0.0,0.0,3.650015354156494,3.650039434432984,8.889609262041631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.31396484375,0.0,1532.15478515625,1895.4371337890625,0.0,3762.400146484375,0.9052074551582336,1.0,0.0,3.0,1.0,0.0
12231000,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.9171452522277832,0.5033907294273376,0.4543474316596985,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.9708606600761414,0.5893058776855469,0.5582566857337952,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8636975288391113,0.4232565462589264,0.2971982061862945,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8108411431312561,0.3456495702266693,0.3299436569213867,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7014760375022888,0.2207969725131988,1.0081205368041992,285.1195068359375,284.95001220703125,300.8045349121094,289.3514404296875,298.4391784667969,297.2831726074219,285.1214294433594,1.0,0.6025259494781494,0.4373002648353576,0.4373002648353576,1.0,1.0,-3.1794800758361816,1.0443322658538818,2.135148048400879,0.3223188519477844,0.901646077632904,0.901646077632904,0.0,168.82333374023438,178.0,44413.8515625,0.0,2746.2548828125,1.0,280.6418762207031,283.54638671875,292.29937744140625,295.0882873535156,293.1499938964844,293.1499938964844,280.3500061035156,35862.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388958811759948,1.0,0.0,0.0,3.650015354156494,3.650039434432984,8.889609262041631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.31396484375,0.0,1532.15478515625,1895.4371337890625,0.0,3762.400146484375,0.9052074551582336,1.0,0.0,3.0,1.0,0.0
12231060,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.913063645362854,0.5021465420722961,0.4538754820823669,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9688531756401062,0.5912851095199585,0.5606786608695984,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8629683256149292,0.426254540681839,0.2996273636817932,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8092161417007446,0.3468580543994903,0.331462025642395,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.7000070214271545,0.2215724289417266,1.0129369497299194,284.9665222167969,284.95001220703125,300.7658996582031,289.3735046386719,298.42388916015625,297.2826538085937,284.9657592773437,1.0,0.6057422161102295,0.436258852481842,0.436258852481842,1.0,1.0,-3.1923744678497314,1.046534299850464,2.145840167999268,0.3218550384044647,0.9006080031394958,0.9006080031394958,0.0,171.59976196289062,181.0,45657.94921875,0.0,2787.5322265625,1.0,280.357666015625,283.3477783203125,292.4121398925781,295.34442138671875,293.1499938964844,293.1499938964844,280.04998779296875,35958.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950793445110321,1.0,0.0,0.0,3.65229082107544,3.6523149013519287,8.900696570890432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.1796875,0.0,1535.4046630859375,1895.4371337890625,0.0,3870.107177734375,0.905752956867218,1.0,0.0,3.0,1.0,0.0
12231120,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.913063645362854,0.5021465420722961,0.4538754820823669,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9688531756401062,0.5912851095199585,0.5606786608695984,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8629683256149292,0.426254540681839,0.2996273636817932,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8092161417007446,0.3468580543994903,0.331462025642395,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.7000070214271545,0.2215724289417266,1.0129369497299194,284.9665222167969,284.95001220703125,300.7658996582031,289.3735046386719,298.42388916015625,297.2826538085937,284.9657592773437,1.0,0.6057422161102295,0.436258852481842,0.436258852481842,1.0,1.0,-3.1923744678497314,1.046534299850464,2.145840167999268,0.3218550384044647,0.9006080031394958,0.9006080031394958,0.0,171.59976196289062,181.0,45657.94921875,0.0,2787.5322265625,1.0,280.357666015625,283.3477783203125,292.4121398925781,295.34442138671875,293.1499938964844,293.1499938964844,280.04998779296875,35958.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950793445110321,1.0,0.0,0.0,3.65229082107544,3.6523149013519287,8.900696570890432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.1796875,0.0,1535.4046630859375,1895.4371337890625,0.0,3870.107177734375,0.905752956867218,1.0,0.0,3.0,1.0,0.0
12231180,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.9054227471351624,0.499405026435852,0.4518302977085113,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.9634273052215576,0.5917848348617554,0.5615862011909485,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.8592200875282288,0.4281165599822998,0.3011917173862457,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.8046566247940063,0.3470505475997925,0.3320054709911346,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.6958109736442566,0.2215545028448104,1.0144113302230835,284.7891540527344,284.95001220703125,300.72637939453125,289.3943176269531,298.3992004394531,297.2691650390625,284.7880859375,1.0,0.6083758473396301,0.4352174699306488,0.4352174699306488,1.0,1.0,-3.1953229904174805,1.0450102090835571,2.150312662124634,0.3198389112949371,0.8969810009002686,0.8969810009002686,0.0,175.67848205566406,184.0,46802.18359375,0.0,2815.799072265625,1.0,280.05810546875,283.12744140625,292.4470520019531,295.4721374511719,293.1499938964844,293.1499938964844,280.3500061035156,36147.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964617908000946,1.0,0.0,0.0,3.647407293319702,3.647431373596192,8.876910442268127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.09375,0.0,1531.3876953125,1895.4371337890625,0.0,3993.6416015625,0.9047836065292358,1.0,0.0,3.0,1.0,0.0
12231240,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.9054227471351624,0.499405026435852,0.4518302977085113,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.9634273052215576,0.5917848348617554,0.5615862011909485,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.8592200875282288,0.4281165599822998,0.3011917173862457,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.8046566247940063,0.3470505475997925,0.3320054709911346,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.6958109736442566,0.2215545028448104,1.0144113302230835,284.7891540527344,284.95001220703125,300.72637939453125,289.3943176269531,298.3992004394531,297.2691650390625,284.7880859375,1.0,0.6083758473396301,0.4352174699306488,0.4352174699306488,1.0,1.0,-3.1953229904174805,1.0450102090835571,2.150312662124634,0.3198389112949371,0.8969810009002686,0.8969810009002686,0.0,175.67848205566406,184.0,46802.18359375,0.0,2815.799072265625,1.0,280.05810546875,283.12744140625,292.4470520019531,295.4721374511719,293.1499938964844,293.1499938964844,280.3500061035156,36147.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964617908000946,1.0,0.0,0.0,3.647407293319702,3.647431373596192,8.876910442268127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.09375,0.0,1531.3876953125,1895.4371337890625,0.0,3993.6416015625,0.9047836065292358,1.0,0.0,3.0,1.0,0.0
12231300,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9019919633865356,0.4985840916633606,0.4508075416088104,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9607669115066528,0.5923751592636108,0.5619309544563293,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8574779033660889,0.4293718039989471,0.3019334077835083,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8024086356163025,0.347309410572052,0.3321606814861297,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6937046051025391,0.2216067463159561,1.0145336389541626,284.91424560546875,284.95001220703125,300.7064208984375,289.4042358398437,298.3892517089844,297.2660522460937,284.9212646484375,1.0,0.6095080971717834,0.434696763753891,0.434696763753891,1.0,1.0,-3.1957273483276367,1.0438541173934937,2.1518733501434326,0.3185555934906006,0.897938072681427,0.897938072681427,0.0,177.59869384765625,184.0,45862.76171875,0.0,2827.11328125,1.0,280.3010559082031,283.2902526855469,292.3792724609375,295.254150390625,293.1499938964844,293.1499938964844,280.3500061035156,36087.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580798149108888,1.0,0.0,0.0,3.645547151565552,3.645570993423462,8.867857559380354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.57421875,0.0,1528.8702392578125,1895.4371337890625,0.0,3935.450927734375,0.9043816328048706,1.0,0.0,3.0,1.0,0.0
12231360,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9001379609107971,0.498368889093399,0.450457900762558,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9595535397529602,0.5934805274009705,0.5628243088722229,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8570283651351929,0.4310697019100189,0.3030256032943725,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8013724088668823,0.3479048311710357,0.3326393067836761,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.6926820278167725,0.2219021469354629,1.0156185626983645,284.9621276855469,284.95001220703125,300.6864318847656,289.4137878417969,298.3829650878906,297.2681884765625,284.9636535644531,1.0,0.6107617616653442,0.4341703951358795,0.4341703951358795,1.0,1.0,-3.199568033218384,1.0439616441726685,2.155606508255005,0.3177571296691894,0.8985338807106018,0.8985338807106018,0.0,178.92178344726562,187.0,45780.9453125,0.0,2842.246337890625,1.0,280.342529296875,283.3404541015625,292.3798828125,295.2759704589844,293.1499938964844,293.1499938964844,280.6499938964844,36020.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538667798042296,1.0,0.0,0.0,3.645811319351196,3.6458351612091056,8.869142789080797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.517578125,0.0,1528.667724609375,1895.4371337890625,0.0,3897.729736328125,0.9043673872947692,1.0,0.0,3.0,1.0,0.0
12231420,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.8984057307243347,0.4988446533679962,0.4506827592849731,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9590991139411926,0.5965659022331238,0.5655056834220886,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.8578546643257141,0.4352235794067383,0.3057790398597717,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.8009971380233765,0.3497345149517059,0.3342188000679016,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.6922568082809448,0.2230152636766433,1.020076870918274,285.1571044921875,284.95001220703125,300.6465759277344,289.4318542480469,298.3760681152344,297.28033447265625,285.158935546875,1.0,0.6137064695358276,0.4331176280975342,0.4331176280975342,1.0,1.0,-3.2136240005493164,1.046521544456482,2.167102336883545,0.3171489536762237,0.9028944373130798,0.9028944373130798,0.0,180.8899078369141,190.0,44850.140625,0.0,2882.130859375,1.0,280.64190673828125,283.5732727050781,292.38238525390625,295.2007751464844,293.1499938964844,293.1499938964844,280.3500061035156,35807.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407304525375366,1.0,0.0,0.0,3.652323484420776,3.6523475646972656,8.900856300897431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.908203125,0.0,1534.3118896484375,1895.4371337890625,0.0,3779.084716796875,0.9056854248046876,1.0,0.0,3.0,1.0,0.0
12231480,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.8984057307243347,0.4988446533679962,0.4506827592849731,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9590991139411926,0.5965659022331238,0.5655056834220886,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.8578546643257141,0.4352235794067383,0.3057790398597717,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.8009971380233765,0.3497345149517059,0.3342188000679016,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.6922568082809448,0.2230152636766433,1.020076870918274,285.1571044921875,284.95001220703125,300.6465759277344,289.4318542480469,298.3760681152344,297.28033447265625,285.158935546875,1.0,0.6137064695358276,0.4331176280975342,0.4331176280975342,1.0,1.0,-3.2136240005493164,1.046521544456482,2.167102336883545,0.3171489536762237,0.9028944373130798,0.9028944373130798,0.0,180.8899078369141,190.0,44850.140625,0.0,2882.130859375,1.0,280.64190673828125,283.5732727050781,292.38238525390625,295.2007751464844,293.1499938964844,293.1499938964844,280.3500061035156,35807.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407304525375366,1.0,0.0,0.0,3.652323484420776,3.6523475646972656,8.900856300897431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.908203125,0.0,1534.3118896484375,1895.4371337890625,0.0,3779.084716796875,0.9056854248046876,1.0,0.0,3.0,1.0,0.0
12231540,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8950218558311462,0.4976463615894317,0.450251966714859,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.957047402858734,0.5983453989028931,0.567751407623291,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8573370575904846,0.4383289813995361,0.3082918524742126,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7994269728660583,0.3508519232273102,0.3356598317623138,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6908882260322571,0.2237278521060943,1.0246473550796509,285.0026550292969,284.95001220703125,300.60723876953125,289.4484558105469,298.3605651855469,297.2796325683594,285.0018005371094,1.0,0.6168591380119324,0.4320648610591888,0.4320648610591888,1.0,1.0,-3.2260687351226807,1.048436999320984,2.1776318550109863,0.3165103197097778,0.902327001094818,0.902327001094818,0.0,183.73013305664065,193.0,46097.66796875,0.0,2923.733642578125,1.0,280.357666015625,283.373046875,292.48785400390625,295.4497375488281,293.1499938964844,293.1499938964844,280.04998779296875,35902.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527549147605896,1.0,0.0,0.0,3.656647920608521,3.6566720008850098,8.921945777728979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.56640625,0.0,1539.8494873046875,1895.4371337890625,0.0,3887.746337890625,0.9066894054412842,1.0,0.0,3.0,1.0,0.0
12231600,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8950218558311462,0.4976463615894317,0.450251966714859,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.957047402858734,0.5983453989028931,0.567751407623291,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8573370575904846,0.4383289813995361,0.3082918524742126,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7994269728660583,0.3508519232273102,0.3356598317623138,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6908882260322571,0.2237278521060943,1.0246473550796509,285.0026550292969,284.95001220703125,300.60723876953125,289.4484558105469,298.3605651855469,297.2796325683594,285.0018005371094,1.0,0.6168591380119324,0.4320648610591888,0.4320648610591888,1.0,1.0,-3.2260687351226807,1.048436999320984,2.1776318550109863,0.3165103197097778,0.902327001094818,0.902327001094818,0.0,183.73013305664065,193.0,46097.66796875,0.0,2923.733642578125,1.0,280.357666015625,283.373046875,292.48785400390625,295.4497375488281,293.1499938964844,293.1499938964844,280.04998779296875,35902.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527549147605896,1.0,0.0,0.0,3.656647920608521,3.6566720008850098,8.921945777728979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.56640625,0.0,1539.8494873046875,1895.4371337890625,0.0,3887.746337890625,0.9066894054412842,1.0,0.0,3.0,1.0,0.0
12231660,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8884490728378296,0.4949516355991363,0.4482516944408417,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9516138434410096,0.5986202955245972,0.5684565305709839,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8540542125701904,0.4402791857719421,0.309921383857727,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.7951352596282959,0.3509391546249389,0.336109846830368,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.6869873404502869,0.2236360907554626,1.0258148908615112,284.82373046875,284.95001220703125,300.5689392089844,289.4635314941406,298.3358459472656,297.2658386230469,284.8226013183594,1.0,0.6194040775299072,0.4308984577655792,0.4308984577655792,1.0,1.0,-3.2284250259399414,1.0463207960128784,2.1821043491363525,0.3140425980091095,0.8991501331329346,0.8991501331329346,0.0,187.8588409423828,196.0,47244.3046875,0.0,2951.438232421875,1.0,280.0580444335937,283.1510314941406,292.5164489746094,295.57098388671875,293.1499938964844,293.1499938964844,280.3500061035156,36091.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665799736976624,1.0,0.0,0.0,3.653844118118286,3.653868198394776,8.90826868271688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.3193359375,0.0,1538.134521484375,1895.4371337890625,0.0,4011.018798828125,0.906184196472168,1.0,0.0,3.0,1.0,0.0
12231720,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8884490728378296,0.4949516355991363,0.4482516944408417,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9516138434410096,0.5986202955245972,0.5684565305709839,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8540542125701904,0.4402791857719421,0.309921383857727,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.7951352596282959,0.3509391546249389,0.336109846830368,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.6869873404502869,0.2236360907554626,1.0258148908615112,284.82373046875,284.95001220703125,300.5689392089844,289.4635314941406,298.3358459472656,297.2658386230469,284.8226013183594,1.0,0.6194040775299072,0.4308984577655792,0.4308984577655792,1.0,1.0,-3.2284250259399414,1.0463207960128784,2.1821043491363525,0.3140425980091095,0.8991501331329346,0.8991501331329346,0.0,187.8588409423828,196.0,47244.3046875,0.0,2951.438232421875,1.0,280.0580444335937,283.1510314941406,292.5164489746094,295.57098388671875,293.1499938964844,293.1499938964844,280.3500061035156,36091.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665799736976624,1.0,0.0,0.0,3.653844118118286,3.653868198394776,8.90826868271688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.3193359375,0.0,1538.134521484375,1895.4371337890625,0.0,4011.018798828125,0.906184196472168,1.0,0.0,3.0,1.0,0.0
12231780,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8836681842803955,0.4939433932304382,0.4469150304794311,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9477716088294984,0.6001024842262268,0.5694944858551025,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8522171974182129,0.4433496594429016,0.3118333518505096,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7920911908149719,0.3516958355903625,0.3366521596908569,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6840778589248657,0.2239129096269607,1.026710867881775,284.9935913085937,284.95001220703125,300.5321655273437,289.47705078125,298.3204345703125,297.26483154296875,284.9950561523437,1.0,0.6216908693313599,0.4297320246696472,0.4297320246696472,1.0,1.0,-3.2320821285247803,1.044680118560791,2.1874020099639893,0.3115013837814331,0.9011088609695436,0.9011088609695436,0.0,191.1185760498047,199.0,46209.8046875,0.0,2977.163330078125,1.0,280.342041015625,283.36114501953125,292.4447631835937,295.3693542480469,293.1499938964844,293.1499938964844,280.04998779296875,35969.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956089735031128,1.0,0.0,0.0,3.654194593429565,3.654218673706055,8.909977395887836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.62109375,0.0,1537.6123046875,1895.4371337890625,0.0,3917.654052734375,0.9062067866325378,1.0,0.0,3.0,1.0,0.0
12231840,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8836681842803955,0.4939433932304382,0.4469150304794311,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9477716088294984,0.6001024842262268,0.5694944858551025,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8522171974182129,0.4433496594429016,0.3118333518505096,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7920911908149719,0.3516958355903625,0.3366521596908569,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6840778589248657,0.2239129096269607,1.026710867881775,284.9935913085937,284.95001220703125,300.5321655273437,289.47705078125,298.3204345703125,297.26483154296875,284.9950561523437,1.0,0.6216908693313599,0.4297320246696472,0.4297320246696472,1.0,1.0,-3.2320821285247803,1.044680118560791,2.1874020099639893,0.3115013837814331,0.9011088609695436,0.9011088609695436,0.0,191.1185760498047,199.0,46209.8046875,0.0,2977.163330078125,1.0,280.342041015625,283.36114501953125,292.4447631835937,295.3693542480469,293.1499938964844,293.1499938964844,280.04998779296875,35969.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956089735031128,1.0,0.0,0.0,3.654194593429565,3.654218673706055,8.909977395887836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.62109375,0.0,1537.6123046875,1895.4371337890625,0.0,3917.654052734375,0.9062067866325378,1.0,0.0,3.0,1.0,0.0
12231900,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8821178674697876,0.4932809174060821,0.4466364085674286,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.946720540523529,0.6007651090621948,0.5703766345977783,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8520203828811646,0.4448214769363403,0.3130233287811279,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7912773489952087,0.352067619562149,0.3371666967868805,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6832836866378784,0.2240805625915527,1.0280050039291382,284.87481689453125,284.95001220703125,300.5144958496094,289.48321533203125,298.31280517578125,297.2640075683594,284.8684997558594,1.0,0.6229600310325623,0.4291488230228424,0.4291488230228424,1.0,1.0,-3.236417293548584,1.0447686910629272,2.191648483276367,0.3106984198093414,0.8994738459587097,0.8994738459587097,0.0,192.4253387451172,199.0,47208.421875,0.0,2993.576171875,1.0,280.0987854003906,283.2035827636719,292.5131225585937,295.5823059082031,293.1499938964844,293.1499938964844,280.04998779296875,36040.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962263524532318,1.0,0.0,0.0,3.6535699367523193,3.6535940170288086,8.906931725505274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.45166015625,0.0,1537.4478759765625,1895.4371337890625,0.0,3972.737548828125,0.9060648083686828,1.0,0.0,3.0,1.0,0.0
12231960,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.8795637488365173,0.4921377599239349,0.4458285570144653,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.9446079730987548,0.6009946465492249,0.5708062052726746,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8509777784347534,0.4459469020366668,0.3139374256134033,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7896652221679688,0.3521668016910553,0.3374230563640594,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6817830204963684,0.2240545451641082,1.0285444259643557,284.8345031738281,284.95001220703125,300.49737548828125,289.4889831542969,298.3027648925781,297.25909423828125,284.8336181640625,1.0,0.6241103410720825,0.4286597967147827,0.4286597967147827,1.0,1.0,-3.238023519515991,1.044074535369873,2.193948984146118,0.3097420334815979,0.8982645273208618,0.8982645273208618,0.0,194.17637634277344,202.0,47349.72265625,0.0,3006.670166015625,1.0,280.05743408203125,283.1595153808594,292.5205993652344,295.5672607421875,293.1499938964844,293.1499938964844,280.3500061035156,36111.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965829849243164,1.0,0.0,0.0,3.650811433792114,3.650835514068604,8.893487688510504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.73046875,0.0,1534.904541015625,1895.4371337890625,0.0,4004.3798828125,0.905524969100952,1.0,0.0,3.0,1.0,0.0
12232020,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8757833242416382,0.4914140403270721,0.4448192417621612,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9416805505752563,0.6026708483695984,0.5720818638801575,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8499849438667297,0.4493091404438019,0.3160813748836517,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7874322533607483,0.3531009256839752,0.3381554186344147,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6796335577964783,0.2244817465543747,1.0301309823989868,285.00689697265625,284.95001220703125,300.4650573730469,289.499267578125,298.2916259765625,297.26129150390625,285.0084533691406,1.0,0.6264411211013794,0.4276817739009857,0.4276817739009857,1.0,1.0,-3.243699789047241,1.0436313152313232,2.200068473815918,0.307969182729721,0.9004223942756653,0.9004223942756653,0.0,197.0680084228516,205.0,46335.1171875,0.0,3034.806884765625,1.0,280.3420104980469,283.37176513671875,292.4660949707031,295.39508056640625,293.1499938964844,293.1499938964844,280.04998779296875,35970.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555860161781312,1.0,0.0,0.0,3.651141166687012,3.651165246963501,8.89509408352751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.30322265625,0.0,1534.21533203125,1895.4371337890625,0.0,3913.142822265625,0.9055261611938475,1.0,0.0,3.0,1.0,0.0
12232080,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8757833242416382,0.4914140403270721,0.4448192417621612,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9416805505752563,0.6026708483695984,0.5720818638801575,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8499849438667297,0.4493091404438019,0.3160813748836517,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7874322533607483,0.3531009256839752,0.3381554186344147,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6796335577964783,0.2244817465543747,1.0301309823989868,285.00689697265625,284.95001220703125,300.4650573730469,289.499267578125,298.2916259765625,297.26129150390625,285.0084533691406,1.0,0.6264411211013794,0.4276817739009857,0.4276817739009857,1.0,1.0,-3.243699789047241,1.0436313152313232,2.200068473815918,0.307969182729721,0.9004223942756653,0.9004223942756653,0.0,197.0680084228516,205.0,46335.1171875,0.0,3034.806884765625,1.0,280.3420104980469,283.37176513671875,292.4660949707031,295.39508056640625,293.1499938964844,293.1499938964844,280.04998779296875,35970.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555860161781312,1.0,0.0,0.0,3.651141166687012,3.651165246963501,8.89509408352751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.30322265625,0.0,1534.21533203125,1895.4371337890625,0.0,3913.142822265625,0.9055261611938475,1.0,0.0,3.0,1.0,0.0
12232140,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8720777034759521,0.489722341299057,0.443850964307785,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9387993812561036,0.6035789251327515,0.5734338760375977,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8490620851516724,0.452053427696228,0.3183019161224365,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7853103280067444,0.3536342084407806,0.3390016257762909,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6776517033576965,0.2246958464384079,1.0323436260223389,284.8494567871094,284.95001220703125,300.4356994628906,289.5079040527344,298.27691650390625,297.2568359375,284.8485107421875,1.0,0.6289231181144714,0.4267037212848663,0.4267037212848663,1.0,1.0,-3.250519275665283,1.0435762405395508,2.2069430351257324,0.3065729439258575,0.8977838158607483,0.8977838158607483,0.0,200.06515502929688,208.0,47486.75390625,0.0,3066.064453125,1.0,280.0579833984375,283.1715393066406,292.5420227050781,295.5975952148437,293.1499938964844,293.1499938964844,280.3500061035156,36101.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660421013832092,1.0,0.0,0.0,3.6481006145477295,3.64812445640564,8.880284667611704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.63330078125,0.0,1531.814208984375,1895.4371337890625,0.0,4006.259033203125,0.9049126505851746,1.0,0.0,3.0,1.0,0.0
12232200,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8720777034759521,0.489722341299057,0.443850964307785,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9387993812561036,0.6035789251327515,0.5734338760375977,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8490620851516724,0.452053427696228,0.3183019161224365,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7853103280067444,0.3536342084407806,0.3390016257762909,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6776517033576965,0.2246958464384079,1.0323436260223389,284.8494567871094,284.95001220703125,300.4356994628906,289.5079040527344,298.27691650390625,297.2568359375,284.8485107421875,1.0,0.6289231181144714,0.4267037212848663,0.4267037212848663,1.0,1.0,-3.250519275665283,1.0435762405395508,2.2069430351257324,0.3065729439258575,0.8977838158607483,0.8977838158607483,0.0,200.06515502929688,208.0,47486.75390625,0.0,3066.064453125,1.0,280.0579833984375,283.1715393066406,292.5420227050781,295.5975952148437,293.1499938964844,293.1499938964844,280.3500061035156,36101.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660421013832092,1.0,0.0,0.0,3.6481006145477295,3.64812445640564,8.880284667611704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.63330078125,0.0,1531.814208984375,1895.4371337890625,0.0,4006.259033203125,0.9049126505851746,1.0,0.0,3.0,1.0,0.0
12232260,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8685267567634583,0.4890573024749756,0.4429082870483398,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9359650015830994,0.6052098274230957,0.5746797919273376,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.848230242729187,0.4555265307426452,0.3205280601978302,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7832189202308655,0.3545822501182556,0.3397574424743652,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6756598353385925,0.2251528054475784,1.0341085195541382,285.02099609375,284.95001220703125,300.4097595214844,289.51483154296875,298.26824951171875,297.2596740722656,285.02252197265625,1.0,0.6312994956970215,0.4256803393363952,0.4256803393363952,1.0,1.0,-3.2565817832946777,1.0431303977966309,2.213451385498047,0.3047123551368713,0.9001228213310242,0.9001228213310242,0.0,202.97879028320312,211.0,46476.5390625,0.0,3095.359619140625,1.0,280.3420104980469,283.38287353515625,292.4842529296875,295.42315673828125,293.1499938964844,293.1499938964844,280.6499938964844,35955.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563701152801514,1.0,0.0,0.0,3.6489803791046143,3.649004459381104,8.884568956091243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.95263671875,0.0,1531.6998291015625,1895.4371337890625,0.0,3920.16357421875,0.905032992362976,1.0,0.0,3.0,1.0,0.0
12232320,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8685267567634583,0.4890573024749756,0.4429082870483398,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9359650015830994,0.6052098274230957,0.5746797919273376,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.848230242729187,0.4555265307426452,0.3205280601978302,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7832189202308655,0.3545822501182556,0.3397574424743652,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6756598353385925,0.2251528054475784,1.0341085195541382,285.02099609375,284.95001220703125,300.4097595214844,289.51483154296875,298.26824951171875,297.2596740722656,285.02252197265625,1.0,0.6312994956970215,0.4256803393363952,0.4256803393363952,1.0,1.0,-3.2565817832946777,1.0431303977966309,2.213451385498047,0.3047123551368713,0.9001228213310242,0.9001228213310242,0.0,202.97879028320312,211.0,46476.5390625,0.0,3095.359619140625,1.0,280.3420104980469,283.38287353515625,292.4842529296875,295.42315673828125,293.1499938964844,293.1499938964844,280.6499938964844,35955.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563701152801514,1.0,0.0,0.0,3.6489803791046143,3.649004459381104,8.884568956091243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.95263671875,0.0,1531.6998291015625,1895.4371337890625,0.0,3920.16357421875,0.905032992362976,1.0,0.0,3.0,1.0,0.0
12232380,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.8673283457756042,0.4896748960018158,0.4432888031005859,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.9357168674468994,0.6080491542816162,0.5771563649177551,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.8494377732276917,0.4600624740123749,0.3235600292682647,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132568359375,0.7831156849861145,0.3563762605190277,0.3413242101669311,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21258544921875,0.6755245923995972,0.2262737154960632,1.0386897325515747,285.2135314941406,284.95001220703125,300.38775634765625,289.5200500488281,298.2686462402344,297.27349853515625,285.2152404785156,1.0,0.6342266798019409,0.4246569573879242,0.4246569573879242,1.0,1.0,-3.271047830581665,1.045727252960205,2.22532057762146,0.3040517568588257,0.9052236080169678,0.9052236080169678,0.0,204.93826293945312,214.0,45535.08984375,0.0,3137.762939453125,1.0,280.64190673828125,283.6135559082031,292.4769897460937,295.34149169921875,293.1499938964844,293.1499938964844,280.3500061035156,35735.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944666624069214,1.0,0.0,0.0,3.658195734024048,3.658219814300537,8.929500836529769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.18701171875,0.0,1540.3209228515625,1895.4371337890625,0.0,3814.7900390625,0.9069502353668212,1.0,0.0,3.0,1.0,0.0
12232440,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.8673283457756042,0.4896748960018158,0.4432888031005859,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.9357168674468994,0.6080491542816162,0.5771563649177551,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.8494377732276917,0.4600624740123749,0.3235600292682647,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132568359375,0.7831156849861145,0.3563762605190277,0.3413242101669311,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21258544921875,0.6755245923995972,0.2262737154960632,1.0386897325515747,285.2135314941406,284.95001220703125,300.38775634765625,289.5200500488281,298.2686462402344,297.27349853515625,285.2152404785156,1.0,0.6342266798019409,0.4246569573879242,0.4246569573879242,1.0,1.0,-3.271047830581665,1.045727252960205,2.22532057762146,0.3040517568588257,0.9052236080169678,0.9052236080169678,0.0,204.93826293945312,214.0,45535.08984375,0.0,3137.762939453125,1.0,280.64190673828125,283.6135559082031,292.4769897460937,295.34149169921875,293.1499938964844,293.1499938964844,280.3500061035156,35735.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944666624069214,1.0,0.0,0.0,3.658195734024048,3.658219814300537,8.929500836529769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.18701171875,0.0,1540.3209228515625,1895.4371337890625,0.0,3814.7900390625,0.9069502353668212,1.0,0.0,3.0,1.0,0.0
12232500,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.8665763735771179,0.4894317984580993,0.4434588253498077,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.9354370832443236,0.6090482473373413,0.5784316062927246,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.8499237298965454,0.4619732201099396,0.3251030445098877,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.7829874753952026,0.3570613265037536,0.3421791195869446,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.6754398345947266,0.2267329841852188,1.0414206981658936,285.0968322753906,284.95001220703125,300.3783569335937,289.5220031738281,298.2664489746094,297.27618408203125,285.0906982421875,1.0,0.6358441114425659,0.4241452813148498,0.4241452813148498,1.0,1.0,-3.278959989547729,1.0472536087036133,2.231706142425537,0.3039173483848572,0.9050884246826172,0.9050884246826172,0.0,206.0925750732422,214.0,46603.09765625,0.0,3161.547119140625,1.0,280.3985900878906,283.4562683105469,292.5573425292969,295.5796813964844,293.1499938964844,293.1499938964844,280.3500061035156,35778.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952289879322052,1.0,0.0,0.0,3.662644147872925,3.662668228149414,8.951230938691879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.4384765625,0.0,1545.615478515625,1895.4371337890625,0.0,3883.56787109375,0.9079220294952391,1.0,0.0,3.0,1.0,0.0
12232560,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8645913600921631,0.4885908365249634,0.4429675340652466,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9337697625160216,0.6094828844070435,0.5791082978248596,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8493316769599915,0.4634310603141784,0.3262790441513061,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7818363904953003,0.3573825657367706,0.3426821827888489,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6744437217712402,0.2269282639026641,1.0430870056152344,285.0570983886719,284.95001220703125,300.3701171875,289.52349853515625,298.2605895996094,297.27325439453125,285.0562438964844,1.0,0.6373143196105957,0.4235786199569702,0.4235786199569702,1.0,1.0,-3.283212661743164,1.047304391860962,2.235908269882202,0.3031355440616607,0.9053699374198914,0.9053699374198914,0.0,207.8634796142578,217.0,46795.8046875,0.0,3180.822509765625,1.0,280.3573608398437,283.4112243652344,292.5669250488281,295.5759582519531,293.1499938964844,293.1499938964844,280.04998779296875,35827.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574138522148132,1.0,0.0,0.0,3.665339946746826,3.665364027023315,8.964411790657323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.822265625,0.0,1549.00341796875,1895.4371337890625,0.0,3929.499267578125,0.908584475517273,1.0,0.0,3.0,1.0,0.0
12232620,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8591342568397522,0.4860036969184875,0.4410646855831146,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9286013841629028,0.6093419790267944,0.5794392824172974,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.846776008605957,0.4655900597572326,0.3280599117279053,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7781368494033813,0.3573171198368072,0.342999130487442,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.671108067035675,0.2267429083585739,1.0438859462738037,284.8766784667969,284.95001220703125,300.3573913574219,289.5251770019531,298.24432373046875,297.259521484375,284.8754577636719,1.0,0.639744758605957,0.4224452972412109,0.4224452972412109,1.0,1.0,-3.284815788269043,1.044871211051941,2.2399444580078125,0.3005062341690063,0.9028879404067992,0.9028879404067992,0.0,212.090560913086,220.0,47952.2890625,0.0,3208.066162109375,1.0,280.0579528808594,283.1874389648437,292.580078125,295.682373046875,293.1499938964844,293.1499938964844,279.75,36010.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715640544891356,1.0,0.0,0.0,3.665544033050537,3.6655683517456055,8.965410529526707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.5712890625,0.0,1550.6126708984375,1895.4371337890625,0.0,4054.97216796875,0.9087464809417723,1.0,0.0,3.0,1.0,0.0
