time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232680,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8591342568397522,0.4860036969184875,0.4410646855831146,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9286013841629028,0.6093419790267944,0.5794392824172974,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.846776008605957,0.4655900597572326,0.3280599117279053,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7781368494033813,0.3573171198368072,0.342999130487442,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.671108067035675,0.2267429083585739,1.0438859462738037,284.8766784667969,284.95001220703125,300.3573913574219,289.5251770019531,298.24432373046875,297.259521484375,284.8754577636719,1.0,0.639744758605957,0.4224452972412109,0.4224452972412109,1.0,1.0,-3.284815788269043,1.044871211051941,2.2399444580078125,0.3005062341690063,0.9028879404067992,0.9028879404067992,0.0,212.090560913086,220.0,47952.2890625,0.0,3208.066162109375,1.0,280.0579528808594,283.1874389648437,292.580078125,295.682373046875,293.1499938964844,293.1499938964844,279.75,36010.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715640544891356,1.0,0.0,0.0,3.665544033050537,3.6655683517456055,8.965410529526707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.5712890625,0.0,1550.6126708984375,1895.4371337890625,0.0,4054.97216796875,0.9087464809417723,1.0,0.0,3.0,1.0,0.0
12232740,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.8530376553535461,0.4828031659126282,0.4384971261024475,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9225044846534728,0.6083820462226868,0.5788881182670593,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.8435567617416382,0.4671764373779297,0.3293769359588623,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.7736824750900269,0.356640487909317,0.3426691889762878,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.6669495701789856,0.2260096669197082,1.042012333869934,284.692138671875,284.95001220703125,300.3500061035156,289.5249938964844,298.2263488769531,297.2411193847656,284.6908569335937,1.0,0.6414647698402405,0.4213119447231293,0.4213119447231293,1.0,1.0,-3.280004978179932,1.0401084423065186,2.239896535873413,0.2969181835651397,0.8979101181030273,0.8979101181030273,0.0,216.49191284179688,223.0,48995.625,0.0,3222.08935546875,1.0,279.7580261230469,282.9628295898437,292.5704345703125,295.7433166503906,293.1499938964844,293.1499938964844,280.04998779296875,36243.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831672310829164,1.0,0.0,0.0,3.657123565673828,3.657147645950317,8.924266694521066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.84814453125,0.0,1542.9359130859375,1895.4371337890625,0.0,4156.19287109375,0.9070183038711548,1.0,0.0,3.0,1.0,0.0
12232800,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.8530376553535461,0.4828031659126282,0.4384971261024475,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9225044846534728,0.6083820462226868,0.5788881182670593,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.8435567617416382,0.4671764373779297,0.3293769359588623,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.7736824750900269,0.356640487909317,0.3426691889762878,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.6669495701789856,0.2260096669197082,1.042012333869934,284.692138671875,284.95001220703125,300.3500061035156,289.5249938964844,298.2263488769531,297.2411193847656,284.6908569335937,1.0,0.6414647698402405,0.4213119447231293,0.4213119447231293,1.0,1.0,-3.280004978179932,1.0401084423065186,2.239896535873413,0.2969181835651397,0.8979101181030273,0.8979101181030273,0.0,216.49191284179688,223.0,48995.625,0.0,3222.08935546875,1.0,279.7580261230469,282.9628295898437,292.5704345703125,295.7433166503906,293.1499938964844,293.1499938964844,280.04998779296875,36243.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831672310829164,1.0,0.0,0.0,3.657123565673828,3.657147645950317,8.924266694521066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.84814453125,0.0,1542.9359130859375,1895.4371337890625,0.0,4156.19287109375,0.9070183038711548,1.0,0.0,3.0,1.0,0.0
12232860,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.849092960357666,0.4815256893634796,0.4368929266929626,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.91877543926239,0.6089624166488647,0.5790183544158936,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8421820402145386,0.4701935350894928,0.3312075436115265,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7709054946899414,0.3568816483020782,0.3426795601844787,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.664193332195282,0.2258403450250625,1.0407322645187378,284.85870361328125,284.95001220703125,300.3462219238281,289.52294921875,298.2211303710937,297.23858642578125,284.8600769042969,1.0,0.6430205702781677,0.4204134047031402,0.4204134047031402,1.0,1.0,-3.278892755508423,1.0373033285140991,2.2415895462036133,0.2942158579826355,0.8980494737625122,0.8980494737625122,0.0,219.600814819336,211.0,47865.61328125,0.0,3237.054443359375,1.0,280.04205322265625,283.17236328125,292.4862365722656,295.5182800292969,293.1499938964844,293.1499938964844,280.3500061035156,36147.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717422723770142,1.0,0.0,0.0,3.6508829593658447,3.650907039642334,8.893836138668121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.49951171875,0.0,1535.253173828125,1895.4371337890625,0.0,4056.538818359375,0.90558660030365,1.0,0.0,3.0,1.0,0.0
12232920,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.849092960357666,0.4815256893634796,0.4368929266929626,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.91877543926239,0.6089624166488647,0.5790183544158936,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8421820402145386,0.4701935350894928,0.3312075436115265,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7709054946899414,0.3568816483020782,0.3426795601844787,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.664193332195282,0.2258403450250625,1.0407322645187378,284.85870361328125,284.95001220703125,300.3462219238281,289.52294921875,298.2211303710937,297.23858642578125,284.8600769042969,1.0,0.6430205702781677,0.4204134047031402,0.4204134047031402,1.0,1.0,-3.278892755508423,1.0373033285140991,2.2415895462036133,0.2942158579826355,0.8980494737625122,0.8980494737625122,0.0,219.600814819336,211.0,47865.61328125,0.0,3237.054443359375,1.0,280.04205322265625,283.17236328125,292.4862365722656,295.5182800292969,293.1499938964844,293.1499938964844,280.3500061035156,36147.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717422723770142,1.0,0.0,0.0,3.6508829593658447,3.650907039642334,8.893836138668121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.49951171875,0.0,1535.253173828125,1895.4371337890625,0.0,4056.538818359375,0.90558660030365,1.0,0.0,3.0,1.0,0.0
12232980,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8539251089096069,0.4818200767040252,0.4366869628429413,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9261650443077089,0.6111289858818054,0.5805325508117676,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8492181897163391,0.4745586812496185,0.3338877260684967,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7762609124183655,0.3582417964935303,0.3435212969779968,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6686667799949646,0.2265592068433761,1.0420396327972412,285.0472717285156,284.95001220703125,300.3438720703125,289.5190734863281,298.2265930175781,297.2504577636719,285.0487976074219,1.0,0.6409755945205688,0.4195148348808288,0.4195148348808288,1.0,1.0,-3.286266803741455,1.0375714302062988,2.248695611953736,0.2927961349487304,0.9009115695953368,0.9009115695953368,0.0,214.61561584472656,199.0,46813.4765625,0.0,3225.5087890625,1.0,280.34161376953125,283.40191650390625,292.47027587890625,295.4181213378906,293.1499938964844,293.1499938964844,280.04998779296875,35952.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588285088539124,1.0,0.0,0.0,3.652042388916016,3.652066469192505,8.899485806068697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.5400390625,0.0,1535.084716796875,1895.4371337890625,0.0,3942.136474609375,0.905719518661499,1.0,0.0,3.0,1.0,0.0
12233040,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8539251089096069,0.4818200767040252,0.4366869628429413,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9261650443077089,0.6111289858818054,0.5805325508117676,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8492181897163391,0.4745586812496185,0.3338877260684967,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7762609124183655,0.3582417964935303,0.3435212969779968,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6686667799949646,0.2265592068433761,1.0420396327972412,285.0472717285156,284.95001220703125,300.3438720703125,289.5190734863281,298.2265930175781,297.2504577636719,285.0487976074219,1.0,0.6409755945205688,0.4195148348808288,0.4195148348808288,1.0,1.0,-3.286266803741455,1.0375714302062988,2.248695611953736,0.2927961349487304,0.9009115695953368,0.9009115695953368,0.0,214.61561584472656,199.0,46813.4765625,0.0,3225.5087890625,1.0,280.34161376953125,283.40191650390625,292.47027587890625,295.4181213378906,293.1499938964844,293.1499938964844,280.04998779296875,35952.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588285088539124,1.0,0.0,0.0,3.652042388916016,3.652066469192505,8.899485806068697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.5400390625,0.0,1535.084716796875,1895.4371337890625,0.0,3942.136474609375,0.905719518661499,1.0,0.0,3.0,1.0,0.0
12233100,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8579338788986206,0.4814834594726562,0.4365680813789367,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9319612979888916,0.611862063407898,0.5813474655151367,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.854367733001709,0.4764268398284912,0.3352511823177337,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.7805151343345642,0.3587737083435058,0.3440195620059967,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.6723549962043762,0.226882517337799,1.04314386844635,284.9291687011719,284.95001220703125,300.3431701660156,289.5165100097656,298.2271423339844,297.2530517578125,284.9229736328125,1.0,0.6393455862998962,0.4190655648708343,0.4190655648708343,1.0,1.0,-3.2906768321990967,1.037953495979309,2.252723455429077,0.2922811508178711,0.8996447920799255,0.8996447920799255,0.0,210.6517944335937,199.0,47823.27734375,0.0,3213.044189453125,1.0,280.0987548828125,283.2450866699219,292.5450439453125,295.64764404296875,293.1499938964844,293.1499938964844,280.04998779296875,36006.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965724527835846,1.0,0.0,0.0,3.6521692276000977,3.652193307876587,8.900104262465902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.58544921875,0.0,1535.63232421875,1895.4371337890625,0.0,4003.447509765625,0.90573251247406,1.0,0.0,3.0,1.0,0.0
12233160,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8615879416465759,0.4805897772312164,0.4358020424842834,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9374024271965028,0.6120548248291016,0.5815648436546326,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8593041896820068,0.4778639078140259,0.3362398445606231,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7845532298088074,0.3589736521244049,0.3441714644432068,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6758632063865662,0.2269785702228546,1.0432299375534058,284.8883056640625,284.95001220703125,300.3428039550781,289.5135192871094,298.22412109375,297.2505187988281,284.8873291015625,1.0,0.6372338533401489,0.4185860455036163,0.4185860455036163,1.0,1.0,-3.291499137878418,1.036962389945984,2.2545366287231445,0.2912034094333648,0.8987895846366882,0.8987895846366882,0.0,206.6405487060547,187.0,47962.2578125,0.0,3192.3349609375,1.0,280.05743408203125,283.2002258300781,292.5503234863281,295.6357116699219,293.1499938964844,293.1499938964844,280.3500061035156,36064.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970183253288269,1.0,0.0,0.0,3.6503689289093018,3.650392770767212,8.891331049198925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.57861328125,0.0,1534.064208984375,1895.4371337890625,0.0,4042.822509765625,0.9053967595100404,1.0,0.0,3.0,1.0,0.0
12233220,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8717035055160522,0.4802117645740509,0.4346727430820465,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9511524438858032,0.6135249733924866,0.5821892023086548,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8720134496688843,0.4818207025527954,0.33843594789505,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.795025110244751,0.3600287735462188,0.3445466160774231,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.6849822402000427,0.2275935560464859,1.043393850326538,285.0556945800781,284.95001220703125,300.34295654296875,289.5063781738281,298.2256774902344,297.2560729980469,285.0570068359375,1.0,0.6322802901268005,0.4176270067691803,0.4176270067691803,1.0,1.0,-3.2941718101501465,1.035352110862732,2.258819818496704,0.2889072000980377,0.9015682935714722,0.9015682935714722,0.0,196.89450073242188,175.0,46908.3125,0.0,3143.478271484375,1.0,280.3420104980469,283.408203125,292.48046875,295.4500427246094,293.1499938964844,293.1499938964844,280.04998779296875,35912.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615716338157654,1.0,0.0,0.0,3.6528608798980713,3.652884721755981,8.903474508770159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.45263671875,0.0,1535.70068359375,1895.4371337890625,0.0,3966.583251953125,0.9058718085289,1.0,0.0,3.0,1.0,0.0
12233280,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8717035055160522,0.4802117645740509,0.4346727430820465,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9511524438858032,0.6135249733924866,0.5821892023086548,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8720134496688843,0.4818207025527954,0.33843594789505,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.795025110244751,0.3600287735462188,0.3445466160774231,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.6849822402000427,0.2275935560464859,1.043393850326538,285.0556945800781,284.95001220703125,300.34295654296875,289.5063781738281,298.2256774902344,297.2560729980469,285.0570068359375,1.0,0.6322802901268005,0.4176270067691803,0.4176270067691803,1.0,1.0,-3.2941718101501465,1.035352110862732,2.258819818496704,0.2889072000980377,0.9015682935714722,0.9015682935714722,0.0,196.89450073242188,175.0,46908.3125,0.0,3143.478271484375,1.0,280.3420104980469,283.408203125,292.48046875,295.4500427246094,293.1499938964844,293.1499938964844,280.04998779296875,35912.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615716338157654,1.0,0.0,0.0,3.6528608798980713,3.652884721755981,8.903474508770159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.45263671875,0.0,1535.70068359375,1895.4371337890625,0.0,3966.583251953125,0.9058718085289,1.0,0.0,3.0,1.0,0.0
12233340,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8841319680213928,0.4788443446159363,0.4334846138954162,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9664400219917296,0.6141239404678345,0.5827492475509644,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8872330188751221,0.4850580394268036,0.3406240344047546,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8075169920921326,0.3606236279010772,0.3449320197105407,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6960070729255676,0.2279560267925262,1.043781280517578,284.8938293457031,284.95001220703125,300.3441467285156,289.49774169921875,298.2221984863281,297.2538757324219,284.8927001953125,1.0,0.6268240809440613,0.4166679978370666,0.4166679978370666,1.0,1.0,-3.296988010406494,1.0337690114974976,2.263219118118286,0.2868403792381286,0.8994907736778259,0.8994907736778259,0.0,186.2796630859375,163.0,48032.07421875,0.0,3089.946044921875,1.0,280.0579833984375,283.2041320800781,292.5355834960937,295.6304016113281,293.1499938964844,293.1499938964844,280.3500061035156,36039.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727417826652528,1.0,0.0,0.0,3.652128219604492,3.652152299880981,8.899904173631512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.57080078125,0.0,1535.832275390625,1895.4371337890625,0.0,4065.318359375,0.9057705998420716,1.0,0.0,3.0,1.0,0.0
12233400,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8841319680213928,0.4788443446159363,0.4334846138954162,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9664400219917296,0.6141239404678345,0.5827492475509644,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8872330188751221,0.4850580394268036,0.3406240344047546,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8075169920921326,0.3606236279010772,0.3449320197105407,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6960070729255676,0.2279560267925262,1.043781280517578,284.8938293457031,284.95001220703125,300.3441467285156,289.49774169921875,298.2221984863281,297.2538757324219,284.8927001953125,1.0,0.6268240809440613,0.4166679978370666,0.4166679978370666,1.0,1.0,-3.296988010406494,1.0337690114974976,2.263219118118286,0.2868403792381286,0.8994907736778259,0.8994907736778259,0.0,186.2796630859375,163.0,48032.07421875,0.0,3089.946044921875,1.0,280.0579833984375,283.2041320800781,292.5355834960937,295.6304016113281,293.1499938964844,293.1499938964844,280.3500061035156,36039.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727417826652528,1.0,0.0,0.0,3.652128219604492,3.652152299880981,8.899904173631512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.57080078125,0.0,1535.832275390625,1895.4371337890625,0.0,4065.318359375,0.9057705998420716,1.0,0.0,3.0,1.0,0.0
12233460,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8990950584411621,0.47845658659935,0.4322812259197235,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9823802709579468,0.6154027581214905,0.5831111669540405,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.905148148536682,0.4890894591808319,0.342809647321701,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8212446570396423,0.36161670088768,0.3451804220676422,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7087939381599426,0.2285658717155456,1.0436025857925415,285.0590515136719,284.95001220703125,300.34625244140625,289.4877624511719,298.2240295410156,297.2587890625,285.060302734375,1.0,0.6208806037902832,0.4157584011554718,0.4157584011554718,1.0,1.0,-3.298677921295166,1.03191876411438,2.266759157180786,0.2845045924186706,0.9022971987724304,0.9022971987724304,0.0,174.99383544921875,151.0,46966.88671875,0.0,3030.120361328125,1.0,280.342041015625,283.4101867675781,292.4597473144531,295.43408203125,293.1499938964844,293.1499938964844,280.04998779296875,35897.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963593065738678,1.0,0.0,0.0,3.655203342437744,3.6552274227142334,8.914897762224427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.83056640625,0.0,1538.1962890625,1895.4371337890625,0.0,3984.54931640625,0.9063841104507446,1.0,0.0,3.0,1.0,0.0
12233520,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8990950584411621,0.47845658659935,0.4322812259197235,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9823802709579468,0.6154027581214905,0.5831111669540405,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.905148148536682,0.4890894591808319,0.342809647321701,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8212446570396423,0.36161670088768,0.3451804220676422,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7087939381599426,0.2285658717155456,1.0436025857925415,285.0590515136719,284.95001220703125,300.34625244140625,289.4877624511719,298.2240295410156,297.2587890625,285.060302734375,1.0,0.6208806037902832,0.4157584011554718,0.4157584011554718,1.0,1.0,-3.298677921295166,1.03191876411438,2.266759157180786,0.2845045924186706,0.9022971987724304,0.9022971987724304,0.0,174.99383544921875,151.0,46966.88671875,0.0,3030.120361328125,1.0,280.342041015625,283.4101867675781,292.4597473144531,295.43408203125,293.1499938964844,293.1499938964844,280.04998779296875,35897.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963593065738678,1.0,0.0,0.0,3.655203342437744,3.6552274227142334,8.914897762224427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.83056640625,0.0,1538.1962890625,1895.4371337890625,0.0,3984.54931640625,0.9063841104507446,1.0,0.0,3.0,1.0,0.0
12233580,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9175826907157898,0.4771008193492889,0.4310668706893921,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9980214834213256,0.6158747673034668,0.5835041403770447,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9278653860092164,0.492431104183197,0.3450435400009155,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8366888165473938,0.3621633052825928,0.3454848527908325,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7226181626319885,0.2289392650127411,1.0438674688339231,284.8962097167969,284.95001220703125,300.34918212890625,289.4765014648437,298.2210998535156,297.25653076171875,284.8950500488281,1.0,0.6148445010185242,0.4148487746715545,0.4148487746715545,1.0,1.0,-3.301046848297119,1.0302926301956177,2.270754337310791,0.2824909090995788,0.9002441763877869,0.9002441763877869,0.0,163.5145263671875,139.0,48085.671875,0.0,2970.604736328125,1.0,280.0579528808594,283.205322265625,292.51275634765625,295.6111145019531,293.1499938964844,293.1499938964844,279.75,36028.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974418580532074,1.0,0.0,0.0,3.654862403869629,3.654886484146118,8.913235092222749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.7275390625,0.0,1538.8017578125,1895.4371337890625,0.0,4080.020751953125,0.9063743948936462,1.0,0.0,3.0,1.0,0.0
12233640,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9175826907157898,0.4771008193492889,0.4310668706893921,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9980214834213256,0.6158747673034668,0.5835041403770447,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9278653860092164,0.492431104183197,0.3450435400009155,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8366888165473938,0.3621633052825928,0.3454848527908325,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7226181626319885,0.2289392650127411,1.0438674688339231,284.8962097167969,284.95001220703125,300.34918212890625,289.4765014648437,298.2210998535156,297.25653076171875,284.8950500488281,1.0,0.6148445010185242,0.4148487746715545,0.4148487746715545,1.0,1.0,-3.301046848297119,1.0302926301956177,2.270754337310791,0.2824909090995788,0.9002441763877869,0.9002441763877869,0.0,163.5145263671875,139.0,48085.671875,0.0,2970.604736328125,1.0,280.0579528808594,283.205322265625,292.51275634765625,295.6111145019531,293.1499938964844,293.1499938964844,279.75,36028.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974418580532074,1.0,0.0,0.0,3.654862403869629,3.654886484146118,8.913235092222749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.7275390625,0.0,1538.8017578125,1895.4371337890625,0.0,4080.020751953125,0.9063743948936462,1.0,0.0,3.0,1.0,0.0
12233700,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.9246243834495544,0.4758960604667663,0.4300322234630584,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.9990000128746032,0.6157959699630737,0.5755318403244019,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.9367840886116028,0.493664026260376,0.3459047675132751,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565612792969,0.8424589037895203,0.3620708882808685,0.3453768789768219,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7595520019531,0.7274570465087891,0.2288536578416824,1.0432240962982178,284.7553100585937,284.95001220703125,300.3509216308594,289.470458984375,298.2167358398437,297.25164794921875,284.7478332519531,1.0,0.6112192273139954,0.4143939912319183,0.4143939912319183,1.0,1.0,-3.292874813079834,1.0261056423187256,2.2667691707611084,0.2806127965450287,0.8975794315338135,0.8975794315338135,0.0,159.17674255371094,139.0,48993.5234375,0.0,2926.477294921875,1.0,279.80133056640625,283.0266418457031,292.53765869140625,295.7557983398437,293.1499938964844,293.1499938964844,279.75,36147.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827929139137268,1.0,0.0,0.0,3.651845932006836,3.651869773864746,8.898527426026703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.76806640625,0.0,1536.33056640625,1895.4371337890625,0.0,4152.953125,0.9057421088218688,1.0,0.0,3.0,1.0,0.0
12233760,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.697265625,0.9295887351036072,0.4744167923927307,0.4286684095859527,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69708251953125,0.9990000128746032,0.6163769364356995,0.5658764839172363,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972351074219,0.943536639213562,0.4946522414684295,0.3465527594089508,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.8467373847961426,0.3617463707923889,0.3450333476066589,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7309428453445435,0.2285730391740799,1.0417547225952148,284.6972351074219,284.95001220703125,300.352783203125,289.464111328125,298.2120361328125,297.2465209960937,284.695068359375,1.0,0.6068862080574036,0.4139919281005859,0.4139919281005859,1.0,1.0,-3.275759696960449,1.0188933610916138,2.256866216659546,0.2771455943584442,0.8952757716178894,0.8952757716178894,0.0,155.4888458251953,127.0,48921.28125,0.0,2871.749267578125,1.0,279.7577819824219,282.9685363769531,292.50897216796875,295.68194580078125,293.1499938964844,293.1499938964844,280.04998779296875,36255.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863981604576112,1.0,0.0,0.0,3.646162509918213,3.646186590194702,8.870852070685942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.05419921875,0.0,1530.8134765625,1895.4371337890625,0.0,4184.08642578125,0.9045752882957458,1.0,0.0,3.0,1.0,0.0
12233820,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.9446131587028505,0.4732428193092346,0.4268351793289184,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.9990000128746032,0.6215153932571411,0.5404512882232666,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.9612643122673036,0.4980545043945312,0.3483724296092987,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8591690063476562,0.3619910776615143,0.3446799516677856,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.7409113645553589,0.2285642176866531,1.0394155979156494,284.8345642089844,284.95001220703125,300.3569641113281,289.45068359375,298.2181091308594,297.2585144042969,284.8344421386719,1.0,0.5972844958305359,0.4131878018379211,0.4131878018379211,1.0,1.0,-3.2419304847717285,1.0046309232711792,2.237299680709839,0.2703959941864013,0.8949112892150879,0.8949112892150879,0.0,146.52017211914062,130.0,47421.7734375,0.0,2751.572021484375,1.0,280.0419616699219,283.1552734375,292.4102478027344,295.4267578125,293.1499938964844,293.1499938964844,280.3500061035156,36177.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743842482566832,1.0,0.0,0.0,3.6389524936676025,3.6389763355255127,8.835803555484745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.37646484375,0.0,1522.2357177734375,1895.4371337890625,0.0,4079.72021484375,0.90293550491333,1.0,0.0,3.0,1.0,0.0
12233880,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.9446131587028505,0.4732428193092346,0.4268351793289184,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.9990000128746032,0.6215153932571411,0.5404512882232666,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.9612643122673036,0.4980545043945312,0.3483724296092987,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8591690063476562,0.3619910776615143,0.3446799516677856,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.7409113645553589,0.2285642176866531,1.0394155979156494,284.8345642089844,284.95001220703125,300.3569641113281,289.45068359375,298.2181091308594,297.2585144042969,284.8344421386719,1.0,0.5972844958305359,0.4131878018379211,0.4131878018379211,1.0,1.0,-3.2419304847717285,1.0046309232711792,2.237299680709839,0.2703959941864013,0.8949112892150879,0.8949112892150879,0.0,146.52017211914062,130.0,47421.7734375,0.0,2751.572021484375,1.0,280.0419616699219,283.1552734375,292.4102478027344,295.4267578125,293.1499938964844,293.1499938964844,280.3500061035156,36177.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743842482566832,1.0,0.0,0.0,3.6389524936676025,3.6389763355255127,8.835803555484745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.37646484375,0.0,1522.2357177734375,1895.4371337890625,0.0,4079.72021484375,0.90293550491333,1.0,0.0,3.0,1.0,0.0
12233940,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9564532041549684,0.4734651744365692,0.4265983700752258,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.6300920248031616,0.5221394896507263,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9748965501785278,0.5026973485946655,0.3512623906135559,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8697050213813782,0.3632374405860901,0.3454416394233703,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7494252324104309,0.2293639928102493,1.041162133216858,284.9993896484375,284.95001220703125,300.3615417480469,289.4363098144531,298.2427978515625,297.296142578125,285.000244140625,1.0,0.5922400951385498,0.4123836755752563,0.4123836755752563,1.0,1.0,-3.226088285446167,0.9968332648277284,2.229254961013794,0.2657589018344879,0.8969526886940002,0.8969526886940002,0.0,140.6248321533203,150.0,46102.3125,0.0,2686.7890625,1.0,280.34149169921875,283.36773681640625,292.3778381347656,295.2899780273437,293.1499938964844,293.1499938964844,280.6499938964844,36008.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594739079475404,1.0,0.0,0.0,3.638059139251709,3.638082981109619,8.831465834191476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.06982421875,0.0,1519.98583984375,1895.4371337890625,0.0,3947.894775390625,0.90262770652771,1.0,0.0,3.0,1.0,0.0
12234000,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9564532041549684,0.4734651744365692,0.4265983700752258,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.6300920248031616,0.5221394896507263,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9748965501785278,0.5026973485946655,0.3512623906135559,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8697050213813782,0.3632374405860901,0.3454416394233703,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7494252324104309,0.2293639928102493,1.041162133216858,284.9993896484375,284.95001220703125,300.3615417480469,289.4363098144531,298.2427978515625,297.296142578125,285.000244140625,1.0,0.5922400951385498,0.4123836755752563,0.4123836755752563,1.0,1.0,-3.226088285446167,0.9968332648277284,2.229254961013794,0.2657589018344879,0.8969526886940002,0.8969526886940002,0.0,140.6248321533203,150.0,46102.3125,0.0,2686.7890625,1.0,280.34149169921875,283.36773681640625,292.3778381347656,295.2899780273437,293.1499938964844,293.1499938964844,280.6499938964844,36008.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594739079475404,1.0,0.0,0.0,3.638059139251709,3.638082981109619,8.831465834191476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.06982421875,0.0,1519.98583984375,1895.4371337890625,0.0,3947.894775390625,0.90262770652771,1.0,0.0,3.0,1.0,0.0
12234060,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.9549337029457092,0.4744334816932678,0.4273378849029541,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928100585937,0.9990000128746032,0.6380141973495483,0.5253720879554749,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.976143717765808,0.5080848932266235,0.3548960089683532,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.8693214058876038,0.3651443421840668,0.3471235036849975,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.7492945790290833,0.2307867705821991,1.047037124633789,285.19268798828125,284.95001220703125,300.3664245605469,289.4211120605469,298.2716064453125,297.3352355957031,285.19488525390625,1.0,0.5962992906570435,0.4122155010700226,0.4122155010700226,1.0,1.0,-3.24427342414856,1.0028581619262695,2.24141526222229,0.2671735286712646,0.9017481803894044,0.9017481803894044,0.0,142.27005004882812,170.0,45194.48046875,0.0,2732.930419921875,1.0,280.6418151855469,283.600830078125,292.3707275390625,295.2121887207031,293.1499938964844,293.1499938964844,280.3500061035156,35777.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466047883033752,1.0,0.0,0.0,3.645588636398315,3.6456124782562256,8.86805935351731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.708984375,0.0,1526.606201171875,1895.4371337890625,0.0,3832.324462890625,0.904160976409912,1.0,0.0,3.0,1.0,0.0
12234120,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.9549337029457092,0.4744334816932678,0.4273378849029541,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928100585937,0.9990000128746032,0.6380141973495483,0.5253720879554749,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.976143717765808,0.5080848932266235,0.3548960089683532,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.8693214058876038,0.3651443421840668,0.3471235036849975,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.7492945790290833,0.2307867705821991,1.047037124633789,285.19268798828125,284.95001220703125,300.3664245605469,289.4211120605469,298.2716064453125,297.3352355957031,285.19488525390625,1.0,0.5962992906570435,0.4122155010700226,0.4122155010700226,1.0,1.0,-3.24427342414856,1.0028581619262695,2.24141526222229,0.2671735286712646,0.9017481803894044,0.9017481803894044,0.0,142.27005004882812,170.0,45194.48046875,0.0,2732.930419921875,1.0,280.6418151855469,283.600830078125,292.3707275390625,295.2121887207031,293.1499938964844,293.1499938964844,280.3500061035156,35777.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466047883033752,1.0,0.0,0.0,3.645588636398315,3.6456124782562256,8.86805935351731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.708984375,0.0,1526.606201171875,1895.4371337890625,0.0,3832.324462890625,0.904160976409912,1.0,0.0,3.0,1.0,0.0
12234180,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9409989714622498,0.4737595617771148,0.4274806976318359,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.6407552361488342,0.5467677116394043,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9666101336479188,0.5121851563453674,0.3582381308078766,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8591581583023071,0.3662246763706207,0.3486950099468231,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7413016557693481,0.2317033261060714,1.0533366203308103,285.05633544921875,284.95001220703125,300.3715209960937,289.4052124023437,298.2754211425781,297.3368225097656,285.0566101074219,1.0,0.606255292892456,0.4120473563671112,0.4120473563671112,1.0,1.0,-3.283642292022705,1.0164499282836914,2.2671926021575928,0.2718327641487121,0.9019985198974608,0.9019985198974608,0.0,150.078369140625,188.0,46709.99609375,0.0,2858.171875,1.0,280.3576965332031,283.4159240722656,292.4525146484375,295.451416015625,293.1499938964844,293.1499938964844,280.04998779296875,35847.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602639079093932,1.0,0.0,0.0,3.6518476009368896,3.651871681213379,8.898536520973721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.00439453125,0.0,1534.082275390625,1895.4371337890625,0.0,3954.93798828125,0.9055815935134888,1.0,0.0,3.0,1.0,0.0
12234240,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9409989714622498,0.4737595617771148,0.4274806976318359,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.6407552361488342,0.5467677116394043,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9666101336479188,0.5121851563453674,0.3582381308078766,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8591581583023071,0.3662246763706207,0.3486950099468231,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7413016557693481,0.2317033261060714,1.0533366203308103,285.05633544921875,284.95001220703125,300.3715209960937,289.4052124023437,298.2754211425781,297.3368225097656,285.0566101074219,1.0,0.606255292892456,0.4120473563671112,0.4120473563671112,1.0,1.0,-3.283642292022705,1.0164499282836914,2.2671926021575928,0.2718327641487121,0.9019985198974608,0.9019985198974608,0.0,150.078369140625,188.0,46709.99609375,0.0,2858.171875,1.0,280.3576965332031,283.4159240722656,292.4525146484375,295.451416015625,293.1499938964844,293.1499938964844,280.04998779296875,35847.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602639079093932,1.0,0.0,0.0,3.6518476009368896,3.651871681213379,8.898536520973721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.00439453125,0.0,1534.082275390625,1895.4371337890625,0.0,3954.93798828125,0.9055815935134888,1.0,0.0,3.0,1.0,0.0
12234300,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.930548369884491,0.4728513658046722,0.4270274043083191,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9990000128746032,0.6398407220840454,0.562218427658081,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.958636999130249,0.5137409567832947,0.3595741987228393,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8517329692840576,0.3663476407527923,0.3491323590278625,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7353237867355347,0.2318161875009536,1.055262327194214,284.93634033203125,284.95001220703125,300.3740539550781,289.39703369140625,298.2675170898437,297.3232727050781,284.93084716796875,1.0,0.6123928427696228,0.4119632840156555,0.4119632840156555,1.0,1.0,-3.3061227798461914,1.0242210626602173,2.281901836395264,0.2745908796787262,0.9007450342178344,0.9007450342178344,0.0,155.63063049316406,188.0,47934.29296875,0.0,2937.1142578125,1.0,280.10125732421875,283.2536926269531,292.482666015625,295.6188049316406,293.1499938964844,293.1499938964844,280.04998779296875,35931.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708795547485352,1.0,0.0,0.0,3.6530299186706543,3.653053760528565,8.904298738343641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.56103515625,0.0,1536.0316162109375,1895.4371337890625,0.0,4048.9521484375,0.9058687686920166,1.0,0.0,3.0,1.0,0.0
12234360,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9187480211257936,0.4717199504375458,0.4262586832046509,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,0.6375583410263062,0.5799394249916077,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9490105509757996,0.5150864124298096,0.3606950342655182,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8434581756591797,0.3662573099136352,0.3493260145187378,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7285230755805969,0.2317242175340652,1.056217074394226,284.9080505371094,284.95001220703125,300.3766174316406,289.3887023925781,298.2534484863281,297.3028564453125,284.908447265625,1.0,0.6190535426139832,0.4112350046634674,0.4112350046634674,1.0,1.0,-3.329235553741455,1.0305451154708862,2.2986905574798584,0.275767832994461,0.9001426100730896,0.9001426100730896,0.0,162.04794311523438,206.0,48288.6875,0.0,3023.365478515625,1.0,280.0578918457031,283.2186584472656,292.45660400390625,295.5712280273437,293.1499938964844,293.1499938964844,279.75,35996.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770296216011048,1.0,0.0,0.0,3.652431488037109,3.65245532989502,8.901381534087704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.0009765625,0.0,1535.8460693359375,1895.4371337890625,0.0,4102.85009765625,0.9058101773262024,1.0,0.0,3.0,1.0,0.0
12234420,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.891219973564148,0.4690580070018768,0.4246097803115845,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.9878053665161132,0.6302756071090698,0.5992077589035034,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.9219670295715332,0.5173664093017578,0.3628363013267517,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.8224689960479736,0.3656365871429443,0.349514365196228,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.7100374698638916,0.2310772389173507,1.05702006816864,284.7524719238281,284.95001220703125,300.3816833496094,289.3717346191406,298.2216491699219,297.2580871582031,284.752197265625,1.0,0.6324333548545837,0.4097784161567688,0.4097784161567688,1.0,1.0,-3.3599166870117188,1.0373965501785278,2.3225202560424805,0.2754146456718445,0.8962169289588928,0.8962169289588928,0.0,179.22792053222656,224.0,49698.93359375,0.0,3183.857177734375,1.0,279.75811767578125,283.0166320800781,292.43487548828125,295.6471862792969,293.1499938964844,293.1499938964844,280.04998779296875,36183.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922230839729308,1.0,0.0,0.0,3.6461875438690186,3.646211624145508,8.870974284036492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.27001953125,0.0,1530.3026123046875,1895.4371337890625,0.0,4234.0322265625,0.9045339226722716,1.0,0.0,3.0,1.0,0.0
12234480,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.891219973564148,0.4690580070018768,0.4246097803115845,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.9878053665161132,0.6302756071090698,0.5992077589035034,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.9219670295715332,0.5173664093017578,0.3628363013267517,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.8224689960479736,0.3656365871429443,0.349514365196228,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.7100374698638916,0.2310772389173507,1.05702006816864,284.7524719238281,284.95001220703125,300.3816833496094,289.3717346191406,298.2216491699219,297.2580871582031,284.752197265625,1.0,0.6324333548545837,0.4097784161567688,0.4097784161567688,1.0,1.0,-3.3599166870117188,1.0373965501785278,2.3225202560424805,0.2754146456718445,0.8962169289588928,0.8962169289588928,0.0,179.22792053222656,224.0,49698.93359375,0.0,3183.857177734375,1.0,279.75811767578125,283.0166320800781,292.43487548828125,295.6471862792969,293.1499938964844,293.1499938964844,280.04998779296875,36183.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922230839729308,1.0,0.0,0.0,3.6461875438690186,3.646211624145508,8.870974284036492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.27001953125,0.0,1530.3026123046875,1895.4371337890625,0.0,4234.0322265625,0.9045339226722716,1.0,0.0,3.0,1.0,0.0
