time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234540,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8629587292671204,0.4678843915462494,0.42388916015625,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9574251770973206,0.6272273063659668,0.5958997011184692,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.893699586391449,0.5208735466003418,0.3655728697776794,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7980385422706604,0.3656920790672302,0.3501310646533966,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.6873241066932678,0.2307652533054351,1.0587749481201172,284.9187927246094,284.95001220703125,300.38653564453125,289.3543701171875,298.2119140625,297.2475280761719,284.92010498046875,1.0,0.6432884335517883,0.4083218276500702,0.4083218276500702,1.0,1.0,-3.355536937713623,1.0317285060882568,2.323808431625366,0.2717930674552917,0.8971640467643738,0.8971640467643738,0.0,200.8577117919922,242.0,48548.41015625,0.0,3303.35498046875,1.0,280.0419616699219,283.2240905761719,292.3311462402344,295.40789794921875,293.1499938964844,293.1499938964844,280.3500061035156,36072.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836559295654296,1.0,0.0,0.0,3.642749547958374,3.642773389816284,8.85425208707602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.6767578125,0.0,1525.65576171875,1895.4371337890625,0.0,4160.42041015625,0.9037169218063354,1.0,0.0,3.0,1.0,0.0
12234600,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8629587292671204,0.4678843915462494,0.42388916015625,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9574251770973206,0.6272273063659668,0.5958997011184692,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.893699586391449,0.5208735466003418,0.3655728697776794,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7980385422706604,0.3656920790672302,0.3501310646533966,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.6873241066932678,0.2307652533054351,1.0587749481201172,284.9187927246094,284.95001220703125,300.38653564453125,289.3543701171875,298.2119140625,297.2475280761719,284.92010498046875,1.0,0.6432884335517883,0.4083218276500702,0.4083218276500702,1.0,1.0,-3.355536937713623,1.0317285060882568,2.323808431625366,0.2717930674552917,0.8971640467643738,0.8971640467643738,0.0,200.8577117919922,242.0,48548.41015625,0.0,3303.35498046875,1.0,280.0419616699219,283.2240905761719,292.3311462402344,295.40789794921875,293.1499938964844,293.1499938964844,280.3500061035156,36072.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836559295654296,1.0,0.0,0.0,3.642749547958374,3.642773389816284,8.85425208707602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.6767578125,0.0,1525.65576171875,1895.4371337890625,0.0,4160.42041015625,0.9037169218063354,1.0,0.0,3.0,1.0,0.0
12234660,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8455477952957153,0.4681067764759063,0.4245059192180633,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9349798560142516,0.6274901628494263,0.5962356328964233,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.8772987723350525,0.5256654024124146,0.3692229688167572,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.7818436622619629,0.3667976260185241,0.3516492843627929,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.6729110479354858,0.2312648296356201,1.0634709596633911,285.1067199707031,284.95001220703125,300.3910522460937,289.3367614746094,298.2166748046875,297.2560119628906,285.1082763671875,1.0,0.6544955372810364,0.4071507155895233,0.4071507155895233,1.0,1.0,-3.368534803390503,1.0330032110214231,2.335531711578369,0.2701538801193237,0.900812804698944,0.900812804698944,0.0,218.88916015625,245.0,47528.6171875,0.0,3436.740478515625,1.0,280.341552734375,283.45294189453125,292.295654296875,295.288818359375,293.1499938964844,293.1499938964844,280.04998779296875,35869.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722740650177002,1.0,0.0,0.0,3.646981000900269,3.6470048427581774,8.874835089045519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.0146484375,0.0,1528.8392333984375,1895.4371337890625,0.0,4061.211181640625,0.9045305848121644,1.0,0.0,3.0,1.0,0.0
12234720,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8455477952957153,0.4681067764759063,0.4245059192180633,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9349798560142516,0.6274901628494263,0.5962356328964233,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.8772987723350525,0.5256654024124146,0.3692229688167572,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.7818436622619629,0.3667976260185241,0.3516492843627929,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.6729110479354858,0.2312648296356201,1.0634709596633911,285.1067199707031,284.95001220703125,300.3910522460937,289.3367614746094,298.2166748046875,297.2560119628906,285.1082763671875,1.0,0.6544955372810364,0.4071507155895233,0.4071507155895233,1.0,1.0,-3.368534803390503,1.0330032110214231,2.335531711578369,0.2701538801193237,0.900812804698944,0.900812804698944,0.0,218.88916015625,245.0,47528.6171875,0.0,3436.740478515625,1.0,280.341552734375,283.45294189453125,292.295654296875,295.288818359375,293.1499938964844,293.1499938964844,280.04998779296875,35869.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722740650177002,1.0,0.0,0.0,3.646981000900269,3.6470048427581774,8.874835089045519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.0146484375,0.0,1528.8392333984375,1895.4371337890625,0.0,4061.211181640625,0.9045305848121644,1.0,0.0,3.0,1.0,0.0
12234780,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8355267643928528,0.4667733907699585,0.4242479503154754,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9218180179595948,0.6270588636398315,0.5966770052909851,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8688104152679443,0.5291851162910461,0.3723210394382477,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7728538513183594,0.3671810626983642,0.3527565896511078,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6649747490882874,0.2313653081655502,1.0669578313827517,284.94952392578125,284.95001220703125,300.3951110839844,289.3190002441406,298.21343994140625,297.2535095214844,284.948486328125,1.0,0.661392092704773,0.4059796035289764,0.4059796035289764,1.0,1.0,-3.378023862838745,1.0330208539962769,2.3450028896331787,0.2684069573879242,0.8995150327682495,0.8995150327682495,0.0,230.52674865722656,248.0,48723.859375,0.0,3525.931884765625,1.0,280.0579833984375,283.25250244140625,292.35906982421875,295.4916687011719,293.1499938964844,293.1499938964844,280.3500061035156,35975.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842697978019714,1.0,0.0,0.0,3.648588180541992,3.6486120223999023,8.882658448783332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.34521484375,0.0,1531.41796875,1895.4371337890625,0.0,4165.7265625,0.9049367904663086,1.0,0.0,3.0,1.0,0.0
12234840,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8355267643928528,0.4667733907699585,0.4242479503154754,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9218180179595948,0.6270588636398315,0.5966770052909851,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8688104152679443,0.5291851162910461,0.3723210394382477,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7728538513183594,0.3671810626983642,0.3527565896511078,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6649747490882874,0.2313653081655502,1.0669578313827517,284.94952392578125,284.95001220703125,300.3951110839844,289.3190002441406,298.21343994140625,297.2535095214844,284.948486328125,1.0,0.661392092704773,0.4059796035289764,0.4059796035289764,1.0,1.0,-3.378023862838745,1.0330208539962769,2.3450028896331787,0.2684069573879242,0.8995150327682495,0.8995150327682495,0.0,230.52674865722656,248.0,48723.859375,0.0,3525.931884765625,1.0,280.0579833984375,283.25250244140625,292.35906982421875,295.4916687011719,293.1499938964844,293.1499938964844,280.3500061035156,35975.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842697978019714,1.0,0.0,0.0,3.648588180541992,3.6486120223999023,8.882658448783332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.34521484375,0.0,1531.41796875,1895.4371337890625,0.0,4165.7265625,0.9049367904663086,1.0,0.0,3.0,1.0,0.0
12234900,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8316458463668823,0.4662750661373138,0.4237066507339477,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9168899059295654,0.6269839406013489,0.5965372323989868,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8658390641212463,0.5310893654823303,0.3735910058021545,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.7694786190986633,0.3673809170722961,0.3529891669750213,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.6619691252708435,0.2313976734876632,1.067549228668213,285.0711364746094,284.95001220703125,300.3969421386719,289.31011962890625,298.2123718261719,297.25323486328125,285.07733154296875,1.0,0.6638344526290894,0.4053940773010254,0.4053940773010254,1.0,1.0,-3.3797194957733154,1.0319619178771973,2.347757577896118,0.267009288072586,0.9014891982078552,0.9014891982078552,0.0,234.93019104003903,248.0,47763.84765625,0.0,3555.34326171875,1.0,280.3011169433594,283.4114990234375,292.2892150878906,295.2797241210937,293.1499938964844,293.1499938964844,280.3500061035156,35898.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979061722755432,1.0,0.0,0.0,3.650400161743164,3.650424242019653,8.891483957995661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.26123046875,0.0,1532.85498046875,1895.4371337890625,0.0,4120.56201171875,0.90533846616745,1.0,0.0,3.0,1.0,0.0
12234960,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.8291937112808228,0.4662364423274994,0.4236420094966888,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.9138193726539612,0.6273743510246277,0.5968589782714844,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.8643686771392822,0.5334002375602722,0.3751786649227142,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.7674145698547363,0.3678602576255798,0.3534595370292663,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.6601126194000244,0.2316310405731201,1.0688023567199707,285.11395263671875,284.95001220703125,300.39862060546875,289.3012390136719,298.21441650390625,297.2571105957031,285.1150817871094,1.0,0.6660090088844299,0.4048992991447449,0.4048992991447449,1.0,1.0,-3.3840060234069824,1.032046914100647,2.351958990097046,0.2661536633968353,0.9030458331108092,0.9030458331108092,0.0,238.15093994140625,251.0,47672.56640625,0.0,3584.09765625,1.0,280.3425598144531,283.45782470703125,292.27789306640625,295.29425048828125,293.1499938964844,293.1499938964844,280.04998779296875,35825.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762887954711914,1.0,0.0,0.0,3.654355049133301,3.65437912940979,8.910760698199738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.2646484375,0.0,1536.709228515625,1895.4371337890625,0.0,4096.380859375,0.9061445593833924,1.0,0.0,3.0,1.0,0.0
12235020,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8245967030525208,0.4647216796875,0.4229192435741424,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9084282517433168,0.6268875598907471,0.5970317125320435,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8618536591529846,0.5367864966392517,0.3779646158218384,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7637556195259094,0.3680510818958282,0.3541112244129181,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6568467617034912,0.2316161394119262,1.0705621242523191,284.9510192871094,284.95001220703125,300.40142822265625,289.2835693359375,298.2101745605469,297.2532958984375,284.94989013671875,1.0,0.6695363521575928,0.4039097428321838,0.4039097428321838,1.0,1.0,-3.3896074295043945,1.0311843156814575,2.3584232330322266,0.26433265209198,0.9017205238342284,0.9017205238342284,0.0,243.7989959716797,254.0,48831.953125,0.0,3630.093994140625,1.0,280.0579528808594,283.25244140625,292.3228759765625,295.4657287597656,293.1499938964844,293.1499938964844,279.75,35951.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877196550369264,1.0,0.0,0.0,3.656890392303467,3.656914472579956,8.923129257709661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.462890625,0.0,1540.48095703125,1895.4371337890625,0.0,4195.45654296875,0.9067746996879578,1.0,0.0,3.0,1.0,0.0
12235080,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8245967030525208,0.4647216796875,0.4229192435741424,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9084282517433168,0.6268875598907471,0.5970317125320435,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8618536591529846,0.5367864966392517,0.3779646158218384,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7637556195259094,0.3680510818958282,0.3541112244129181,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6568467617034912,0.2316161394119262,1.0705621242523191,284.9510192871094,284.95001220703125,300.40142822265625,289.2835693359375,298.2101745605469,297.2532958984375,284.94989013671875,1.0,0.6695363521575928,0.4039097428321838,0.4039097428321838,1.0,1.0,-3.3896074295043945,1.0311843156814575,2.3584232330322266,0.26433265209198,0.9017205238342284,0.9017205238342284,0.0,243.7989959716797,254.0,48831.953125,0.0,3630.093994140625,1.0,280.0579528808594,283.25244140625,292.3228759765625,295.4657287597656,293.1499938964844,293.1499938964844,279.75,35951.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877196550369264,1.0,0.0,0.0,3.656890392303467,3.656914472579956,8.923129257709661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.462890625,0.0,1540.48095703125,1895.4371337890625,0.0,4195.45654296875,0.9067746996879578,1.0,0.0,3.0,1.0,0.0
12235140,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.8191671371459961,0.4619986414909363,0.4209076166152954,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.902502715587616,0.6250406503677368,0.5957918167114258,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.8586292266845703,0.539078414440155,0.3798630833625793,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7594434022903442,0.3673295974731445,0.3538404405117035,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6529391407966614,0.230908915400505,1.0691601037979126,284.7663879394531,284.95001220703125,300.40338134765625,289.26611328125,298.19854736328125,297.23974609375,284.7650756835937,1.0,0.6718356013298035,0.4029202163219452,0.4029202163219452,1.0,1.0,-3.385977506637573,1.0270980596542358,2.358879327774048,0.2612833678722381,0.8977357149124146,0.8977357149124146,0.0,249.2783660888672,257.0,49901.94140625,0.0,3653.115966796875,1.0,279.7580871582031,283.02734375,292.3141174316406,295.5399169921875,293.1499938964844,293.1499938964844,280.04998779296875,36159.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651578187942505,3.651602268218994,8.897223437998036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.4248046875,0.0,1536.12158203125,1895.4371337890625,0.0,4300.0,0.9057223796844482,1.0,0.0,3.0,1.0,0.0
12235200,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.8191671371459961,0.4619986414909363,0.4209076166152954,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.902502715587616,0.6250406503677368,0.5957918167114258,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.8586292266845703,0.539078414440155,0.3798630833625793,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7594434022903442,0.3673295974731445,0.3538404405117035,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6529391407966614,0.230908915400505,1.0691601037979126,284.7663879394531,284.95001220703125,300.40338134765625,289.26611328125,298.19854736328125,297.23974609375,284.7650756835937,1.0,0.6718356013298035,0.4029202163219452,0.4029202163219452,1.0,1.0,-3.385977506637573,1.0270980596542358,2.358879327774048,0.2612833678722381,0.8977357149124146,0.8977357149124146,0.0,249.2783660888672,257.0,49901.94140625,0.0,3653.115966796875,1.0,279.7580871582031,283.02734375,292.3141174316406,295.5399169921875,293.1499938964844,293.1499938964844,280.04998779296875,36159.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651578187942505,3.651602268218994,8.897223437998036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.4248046875,0.0,1536.12158203125,1895.4371337890625,0.0,4300.0,0.9057223796844482,1.0,0.0,3.0,1.0,0.0
12235260,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.815477192401886,0.4609055519104004,0.4195539057254791,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8986616730690002,0.6245628595352173,0.5949830412864685,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8572368621826172,0.5428026914596558,0.3821891546249389,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7566301226615906,0.3674004971981048,0.3537396192550659,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.6502603888511658,0.230672150850296,1.0678000450134275,284.926513671875,284.95001220703125,300.4044189453125,289.2490234375,298.1965026855469,297.2396850585937,284.9276428222656,1.0,0.6736173033714294,0.4020540416240692,0.4020540416240692,1.0,1.0,-3.384403705596924,1.024081826210022,2.3603217601776123,0.2585643827915191,0.8987390398979187,0.8987390398979187,0.0,253.10772705078125,260.0,48734.16796875,0.0,3671.50732421875,1.0,280.0420227050781,283.2313537597656,292.21734619140625,295.30328369140625,293.1499938964844,293.1499938964844,280.3500061035156,36055.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899816513061525,1.0,0.0,0.0,3.648793458938599,3.648817539215088,8.883658324521093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.74560546875,0.0,1532.240966796875,1895.4371337890625,0.0,4214.86572265625,0.9050557613372804,1.0,0.0,3.0,1.0,0.0
12235320,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.815477192401886,0.4609055519104004,0.4195539057254791,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8986616730690002,0.6245628595352173,0.5949830412864685,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8572368621826172,0.5428026914596558,0.3821891546249389,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7566301226615906,0.3674004971981048,0.3537396192550659,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.6502603888511658,0.230672150850296,1.0678000450134275,284.926513671875,284.95001220703125,300.4044189453125,289.2490234375,298.1965026855469,297.2396850585937,284.9276428222656,1.0,0.6736173033714294,0.4020540416240692,0.4020540416240692,1.0,1.0,-3.384403705596924,1.024081826210022,2.3603217601776123,0.2585643827915191,0.8987390398979187,0.8987390398979187,0.0,253.10772705078125,260.0,48734.16796875,0.0,3671.50732421875,1.0,280.0420227050781,283.2313537597656,292.21734619140625,295.30328369140625,293.1499938964844,293.1499938964844,280.3500061035156,36055.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899816513061525,1.0,0.0,0.0,3.648793458938599,3.648817539215088,8.883658324521093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.74560546875,0.0,1532.240966796875,1895.4371337890625,0.0,4214.86572265625,0.9050557613372804,1.0,0.0,3.0,1.0,0.0
12235380,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.8142402172088623,0.461234837770462,0.4196738004684448,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.8975128531455994,0.6256420016288757,0.5957649946212769,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.858293890953064,0.5478717088699341,0.3855650424957275,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7560331225395203,0.3685387074947357,0.3546653389930725,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.6496082544326782,0.2312654256820678,1.0699479579925537,285.1093139648437,284.95001220703125,300.40435791015625,289.2323608398437,298.2033386230469,297.25225830078125,285.11065673828125,1.0,0.6758613586425781,0.4011878371238708,0.4011878371238708,1.0,1.0,-3.393234968185425,1.0246829986572266,2.3685519695281982,0.257191002368927,0.902388334274292,0.902388334274292,0.0,255.30661010742188,263.0,47657.9453125,0.0,3705.499267578125,1.0,280.3415832519531,283.4562683105469,292.1864318847656,295.18603515625,293.1499938964844,293.1499938964844,280.04998779296875,35861.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97769695520401,1.0,0.0,0.0,3.653364181518554,3.653388023376465,8.90592843916238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.08837890625,0.0,1535.876708984375,1895.4371337890625,0.0,4108.67236328125,0.905951738357544,1.0,0.0,3.0,1.0,0.0
12235440,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.8142402172088623,0.461234837770462,0.4196738004684448,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.8975128531455994,0.6256420016288757,0.5957649946212769,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.858293890953064,0.5478717088699341,0.3855650424957275,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7560331225395203,0.3685387074947357,0.3546653389930725,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.6496082544326782,0.2312654256820678,1.0699479579925537,285.1093139648437,284.95001220703125,300.40435791015625,289.2323608398437,298.2033386230469,297.25225830078125,285.11065673828125,1.0,0.6758613586425781,0.4011878371238708,0.4011878371238708,1.0,1.0,-3.393234968185425,1.0246829986572266,2.3685519695281982,0.257191002368927,0.902388334274292,0.902388334274292,0.0,255.30661010742188,263.0,47657.9453125,0.0,3705.499267578125,1.0,280.3415832519531,283.4562683105469,292.1864318847656,295.18603515625,293.1499938964844,293.1499938964844,280.04998779296875,35861.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97769695520401,1.0,0.0,0.0,3.653364181518554,3.653388023376465,8.90592843916238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.08837890625,0.0,1535.876708984375,1895.4371337890625,0.0,4108.67236328125,0.905951738357544,1.0,0.0,3.0,1.0,0.0
12235500,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8136096000671387,0.4609096348285675,0.4197483658790588,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8969700336456299,0.6258053779602051,0.5962595343589783,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8588184118270874,0.5499924421310425,0.3872847557067871,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7557951211929321,0.3689257800579071,0.355241447687149,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6493890285491943,0.2314917743206024,1.0716296434402466,284.9905090332031,284.95001220703125,300.40386962890625,289.2242431640625,298.2040100097656,297.2548217773437,284.9845886230469,1.0,0.6771325469017029,0.4007547497749328,0.4007547497749328,1.0,1.0,-3.398709774017334,1.0253372192382812,2.3733725547790527,0.2567526400089264,0.9015209078788756,0.9015209078788756,0.0,256.4943542480469,263.0,48688.29296875,0.0,3725.6181640625,1.0,280.09869384765625,283.299072265625,292.2538757324219,295.4084777832031,293.1499938964844,293.1499938964844,280.04998779296875,35915.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846051931381226,1.0,0.0,0.0,3.655181884765625,3.655205965042114,8.914793170333724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.45166015625,0.0,1538.30615234375,1895.4371337890625,0.0,4168.62353515625,0.9063438177108764,1.0,0.0,3.0,1.0,0.0
12235560,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8120547533035278,0.4600391983985901,0.4192160367965698,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8954852819442749,0.6254041790962219,0.5961583256721497,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8584548830986023,0.5516276359558105,0.3885893225669861,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7548123598098755,0.3689567148685455,0.355471670627594,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6485268473625183,0.2314684242010116,1.072305679321289,284.9492492675781,284.95001220703125,300.403076171875,289.2162780761719,298.200927734375,297.2523498535156,284.9482421875,1.0,0.6782544851303101,0.4003083407878876,0.4003083407878876,1.0,1.0,-3.400613784790039,1.0247138738632202,2.3758997917175293,0.2558463215827942,0.90106862783432,0.90106862783432,0.0,258.2813720703125,266.0,48836.40234375,0.0,3740.606201171875,1.0,280.0574035644531,283.2534484863281,292.253662109375,295.3909912109375,293.1499938964844,293.1499938964844,279.75,35972.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890934228897096,1.0,0.0,0.0,3.6551265716552734,3.655150651931762,8.914523164094135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.27001953125,0.0,1538.6700439453125,1895.4371337890625,0.0,4207.25244140625,0.9063966870307922,1.0,0.0,3.0,1.0,0.0
12235620,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667236328125,0.8077272176742554,0.4574666917324066,0.4173121750354767,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8912743926048279,0.623584508895874,0.5949284434318542,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.8566316366195679,0.5541183948516846,0.3906051218509674,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7518277764320374,0.3683276772499084,0.3552603721618652,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.6458462476730347,0.2308789789676666,1.0712814331054688,284.76666259765625,284.95001220703125,300.4004821777344,289.2008972167969,298.189453125,297.2406616210937,284.765380859375,1.0,0.6800028681755066,0.3994154930114746,0.3994154930114746,1.0,1.0,-3.3977930545806885,1.0211684703826904,2.376624822616577,0.2531425058841705,0.8971037864685059,0.8971037864685059,0.0,262.4845275878906,269.0,49915.8984375,0.0,3758.1572265625,1.0,279.7580871582031,283.0301818847656,292.25360107421875,295.4759826660156,293.1499938964844,293.1499938964844,280.04998779296875,36171.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6493752002716064,3.649399280548096,8.886491400517116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.65625,0.0,1533.7559814453125,1895.4371337890625,0.0,4300.0,0.9052388668060304,1.0,0.0,3.0,1.0,0.0
12235680,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667236328125,0.8077272176742554,0.4574666917324066,0.4173121750354767,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8912743926048279,0.623584508895874,0.5949284434318542,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.8566316366195679,0.5541183948516846,0.3906051218509674,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7518277764320374,0.3683276772499084,0.3552603721618652,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.6458462476730347,0.2308789789676666,1.0712814331054688,284.76666259765625,284.95001220703125,300.4004821777344,289.2008972167969,298.189453125,297.2406616210937,284.765380859375,1.0,0.6800028681755066,0.3994154930114746,0.3994154930114746,1.0,1.0,-3.3977930545806885,1.0211684703826904,2.376624822616577,0.2531425058841705,0.8971037864685059,0.8971037864685059,0.0,262.4845275878906,269.0,49915.8984375,0.0,3758.1572265625,1.0,279.7580871582031,283.0301818847656,292.25360107421875,295.4759826660156,293.1499938964844,293.1499938964844,280.04998779296875,36171.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6493752002716064,3.649399280548096,8.886491400517116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.65625,0.0,1533.7559814453125,1895.4371337890625,0.0,4300.0,0.9052388668060304,1.0,0.0,3.0,1.0,0.0
12235740,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8045043349266052,0.4564490020275116,0.4160172939300537,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8881803154945374,0.6230422258377075,0.594052255153656,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8559426069259644,0.558022677898407,0.3930369317531585,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7496816515922546,0.3684301376342773,0.3551759123802185,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.6438000798225403,0.2307012677192688,1.0701234340667725,284.9272766113281,284.95001220703125,300.3964538574219,289.18634033203125,298.1866455078125,297.24176025390625,284.92840576171875,1.0,0.6815133690834045,0.398522675037384,0.398522675037384,1.0,1.0,-3.396599054336548,1.018199801445007,2.378399133682251,0.2503670156002044,0.8981207013130188,0.8981207013130188,0.0,265.7015686035156,272.0,48751.34765625,0.0,3773.943603515625,1.0,280.0419921875,283.23455810546875,292.1578063964844,295.243896484375,293.1499938964844,293.1499938964844,280.3500061035156,36061.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917966723442078,1.0,0.0,0.0,3.6463685035705566,3.646392345428467,8.871854220160458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.34423828125,0.0,1529.5892333984375,1895.4371337890625,0.0,4230.39111328125,0.9045181274414062,1.0,0.0,3.0,1.0,0.0
12235800,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8045043349266052,0.4564490020275116,0.4160172939300537,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8881803154945374,0.6230422258377075,0.594052255153656,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8559426069259644,0.558022677898407,0.3930369317531585,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7496816515922546,0.3684301376342773,0.3551759123802185,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.6438000798225403,0.2307012677192688,1.0701234340667725,284.9272766113281,284.95001220703125,300.3964538574219,289.18634033203125,298.1866455078125,297.24176025390625,284.92840576171875,1.0,0.6815133690834045,0.398522675037384,0.398522675037384,1.0,1.0,-3.396599054336548,1.018199801445007,2.378399133682251,0.2503670156002044,0.8981207013130188,0.8981207013130188,0.0,265.7015686035156,272.0,48751.34765625,0.0,3773.943603515625,1.0,280.0419921875,283.23455810546875,292.1578063964844,295.243896484375,293.1499938964844,293.1499938964844,280.3500061035156,36061.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917966723442078,1.0,0.0,0.0,3.6463685035705566,3.646392345428467,8.871854220160458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.34423828125,0.0,1529.5892333984375,1895.4371337890625,0.0,4230.39111328125,0.9045181274414062,1.0,0.0,3.0,1.0,0.0
12235860,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.8035142421722412,0.456816017627716,0.4161661863327026,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.8873234391212463,0.6240130066871643,0.5947293639183044,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.8573077917098999,0.5632616281509399,0.3965228497982025,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.749354362487793,0.3695705831050873,0.3560976982116699,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.6434122323989868,0.2313224226236343,1.0723700523376465,285.1102600097656,284.95001220703125,300.39080810546875,289.1726989746094,298.1926574707031,297.25506591796875,285.11163330078125,1.0,0.6836161613464355,0.3977636396884918,0.3977636396884918,1.0,1.0,-3.405586004257202,1.0191065073013306,2.386479377746582,0.249236911535263,0.9017843008041382,0.9017843008041382,0.0,267.61456298828125,275.0,47676.6484375,0.0,3807.016845703125,1.0,280.3415832519531,283.4595947265625,292.1275939941406,295.12713623046875,293.1499938964844,293.1499938964844,280.04998779296875,35863.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796501994132996,1.0,0.0,0.0,3.650858879089356,3.6508829593658447,8.893719041225268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.60546875,0.0,1533.102783203125,1895.4371337890625,0.0,4125.68212890625,0.9053930640220642,1.0,0.0,3.0,1.0,0.0
12235920,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.8035142421722412,0.456816017627716,0.4161661863327026,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.8873234391212463,0.6240130066871643,0.5947293639183044,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.8573077917098999,0.5632616281509399,0.3965228497982025,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.749354362487793,0.3695705831050873,0.3560976982116699,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.6434122323989868,0.2313224226236343,1.0723700523376465,285.1102600097656,284.95001220703125,300.39080810546875,289.1726989746094,298.1926574707031,297.25506591796875,285.11163330078125,1.0,0.6836161613464355,0.3977636396884918,0.3977636396884918,1.0,1.0,-3.405586004257202,1.0191065073013306,2.386479377746582,0.249236911535263,0.9017843008041382,0.9017843008041382,0.0,267.61456298828125,275.0,47676.6484375,0.0,3807.016845703125,1.0,280.3415832519531,283.4595947265625,292.1275939941406,295.12713623046875,293.1499938964844,293.1499938964844,280.04998779296875,35863.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796501994132996,1.0,0.0,0.0,3.650858879089356,3.6508829593658447,8.893719041225268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.60546875,0.0,1533.102783203125,1895.4371337890625,0.0,4125.68212890625,0.9053930640220642,1.0,0.0,3.0,1.0,0.0
12235980,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8014461398124695,0.4556589722633362,0.4157326221466064,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.885496199131012,0.6236535906791687,0.5950024724006653,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8576798439025879,0.5671340227127075,0.3996308147907257,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7483329772949219,0.3699718713760376,0.3568859100341797,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6425272822380066,0.231533944606781,1.0747592449188232,284.9512939453125,284.95001220703125,300.38348388671875,289.16015625,298.1889953613281,297.2554931640625,284.9502258300781,1.0,0.6859259009361267,0.3970045745372772,0.3970045745372772,1.0,1.0,-3.412966012954712,1.0194439888000488,2.393522262573242,0.2481667399406433,0.900493860244751,0.900493860244751,0.0,270.4648742675781,278.0,48857.16015625,0.0,3841.726806640625,1.0,280.0579528808594,283.2577209472656,292.19683837890625,295.3339233398437,293.1499938964844,293.1499938964844,279.75,35971.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909597635269164,1.0,0.0,0.0,3.6526167392730713,3.652640819549561,8.902285344447591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.57666015625,0.0,1535.8692626953125,1895.4371337890625,0.0,4223.23779296875,0.9058348536491394,1.0,0.0,3.0,1.0,0.0
12236040,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8014461398124695,0.4556589722633362,0.4157326221466064,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.885496199131012,0.6236535906791687,0.5950024724006653,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8576798439025879,0.5671340227127075,0.3996308147907257,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7483329772949219,0.3699718713760376,0.3568859100341797,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6425272822380066,0.231533944606781,1.0747592449188232,284.9512939453125,284.95001220703125,300.38348388671875,289.16015625,298.1889953613281,297.2554931640625,284.9502258300781,1.0,0.6859259009361267,0.3970045745372772,0.3970045745372772,1.0,1.0,-3.412966012954712,1.0194439888000488,2.393522262573242,0.2481667399406433,0.900493860244751,0.900493860244751,0.0,270.4648742675781,278.0,48857.16015625,0.0,3841.726806640625,1.0,280.0579528808594,283.2577209472656,292.19683837890625,295.3339233398437,293.1499938964844,293.1499938964844,279.75,35971.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909597635269164,1.0,0.0,0.0,3.6526167392730713,3.652640819549561,8.902285344447591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.57666015625,0.0,1535.8692626953125,1895.4371337890625,0.0,4223.23779296875,0.9058348536491394,1.0,0.0,3.0,1.0,0.0
12236100,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.7995778918266296,0.454512357711792,0.4149705171585083,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8837548494338989,0.6228378415107727,0.5945345759391785,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8571017980575562,0.568539023399353,0.4007977247238159,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.7471606135368347,0.3697545528411865,0.3569028973579407,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.6414912939071655,0.2313293516635894,1.0747212171554563,284.81494140625,284.95001220703125,300.379150390625,289.154296875,298.183349609375,297.25079345703125,284.8082580566406,1.0,0.6868742108345032,0.3966250717639923,0.3966250717639923,1.0,1.0,-3.412870645523072,1.0183091163635254,2.394561529159546,0.2471499145030975,0.8982653617858887,0.8982653617858887,0.0,272.4110412597656,278.0,49857.6796875,0.0,3852.833251953125,1.0,279.8013000488281,283.0832214355469,292.2239685058594,295.4858703613281,293.1499938964844,293.1499938964844,279.75,36080.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999696671962738,1.0,0.0,0.0,3.6508967876434326,3.650920867919922,8.893903782336565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.3388671875,0.0,1534.7684326171875,1895.4371337890625,0.0,4297.44287109375,0.9054874777793884,1.0,0.0,3.0,1.0,0.0
12236160,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.7972601652145386,0.453135997056961,0.4138777256011963,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.881562352180481,0.6217202544212341,0.5936696529388428,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.8561133742332458,0.569720983505249,0.4017192721366882,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.7456186413764954,0.3693207502365112,0.3566566407680511,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.6401057243347168,0.2309430241584777,1.073737859725952,284.7681579589844,284.95001220703125,300.37432861328125,289.1487731933594,298.1759033203125,297.2440490722656,284.7669372558594,1.0,0.6876207590103149,0.3961702883243561,0.3961702883243561,1.0,1.0,-3.410150051116944,1.0160691738128662,2.394080877304077,0.2455995678901672,0.8965485095977783,0.8965485095977783,0.0,274.5964660644531,281.0,49944.08984375,0.0,3858.859619140625,1.0,279.75762939453125,283.0336303710937,292.2062683105469,295.4259033203125,293.1499938964844,293.1499938964844,280.04998779296875,36171.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64687442779541,3.6468985080718994,8.874316677065508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.43408203125,0.0,1530.9769287109375,1895.4371337890625,0.0,4300.0,0.904681384563446,1.0,0.0,3.0,1.0,0.0
12236220,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7941986918449402,0.4521426856517792,0.4126043617725372,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8786252737045288,0.6210525631904602,0.5926734209060669,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.8555799722671509,0.5737496614456177,0.4042251706123352,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.743634045124054,0.3693960607051849,0.3565433919429779,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.638218879699707,0.230755865573883,1.0725303888320925,284.9291687011719,284.95001220703125,300.3631896972656,289.138671875,298.17120361328125,297.2454833984375,284.9302978515625,1.0,0.6890890598297119,0.3952606916427612,0.3952606916427612,1.0,1.0,-3.40883207321167,1.01299250125885,2.3958396911621094,0.2427012324333191,0.8975945711135864,0.8975945711135864,0.0,277.7883605957031,284.0,48777.65234375,0.0,3874.221435546875,1.0,280.0419616699219,283.23834228515625,292.1125183105469,295.1990661621094,293.1499938964844,293.1499938964844,280.3500061035156,36059.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993085503578186,1.0,0.0,0.0,3.6439497470855713,3.643973827362061,8.860088769324648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.97021484375,0.0,1526.8909912109375,1895.4371337890625,0.0,4241.388671875,0.9039760828018188,1.0,0.0,3.0,1.0,0.0
12236280,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7941986918449402,0.4521426856517792,0.4126043617725372,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8786252737045288,0.6210525631904602,0.5926734209060669,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.8555799722671509,0.5737496614456177,0.4042251706123352,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.743634045124054,0.3693960607051849,0.3565433919429779,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.638218879699707,0.230755865573883,1.0725303888320925,284.9291687011719,284.95001220703125,300.3631896972656,289.138671875,298.17120361328125,297.2454833984375,284.9302978515625,1.0,0.6890890598297119,0.3952606916427612,0.3952606916427612,1.0,1.0,-3.40883207321167,1.01299250125885,2.3958396911621094,0.2427012324333191,0.8975945711135864,0.8975945711135864,0.0,277.7883605957031,284.0,48777.65234375,0.0,3874.221435546875,1.0,280.0419616699219,283.23834228515625,292.1125183105469,295.1990661621094,293.1499938964844,293.1499938964844,280.3500061035156,36059.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993085503578186,1.0,0.0,0.0,3.6439497470855713,3.643973827362061,8.860088769324648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.97021484375,0.0,1526.8909912109375,1895.4371337890625,0.0,4241.388671875,0.9039760828018188,1.0,0.0,3.0,1.0,0.0
12236340,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.7932937145233154,0.452522337436676,0.4127664268016815,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.8777971267700195,0.6218922138214111,0.5932289958000183,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8570083379745483,0.5791289210319519,0.4078055024147033,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7433533072471619,0.3705111145973205,0.3574408590793609,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6378825902938843,0.2313690036535263,1.0747382640838623,285.1122131347656,284.95001220703125,300.3500061035156,289.1300048828125,298.17486572265625,297.2591247558594,285.11358642578125,1.0,0.6911563277244568,0.3943511247634887,0.3943511247634887,1.0,1.0,-3.4177262783050537,1.0134044885635376,2.4043216705322266,0.2410524487495422,0.9012840390205384,0.9012840390205384,0.0,279.6886291503906,287.0,47703.44140625,0.0,3907.35107421875,1.0,280.341552734375,283.4632873535156,292.0849914550781,295.0846862792969,293.1499938964844,293.1499938964844,280.04998779296875,35860.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980937361717224,1.0,0.0,0.0,3.648542881011963,3.648566961288452,8.88243846475234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.92041015625,0.0,1530.5064697265625,1895.4371337890625,0.0,4136.8662109375,0.9048730731010436,1.0,0.0,3.0,1.0,0.0
