time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236400,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.7932937145233154,0.452522337436676,0.4127664268016815,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.8777971267700195,0.6218922138214111,0.5932289958000183,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8570083379745483,0.5791289210319519,0.4078055024147033,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7433533072471619,0.3705111145973205,0.3574408590793609,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6378825902938843,0.2313690036535263,1.0747382640838623,285.1122131347656,284.95001220703125,300.3500061035156,289.1300048828125,298.17486572265625,297.2591247558594,285.11358642578125,1.0,0.6911563277244568,0.3943511247634887,0.3943511247634887,1.0,1.0,-3.4177262783050537,1.0134044885635376,2.4043216705322266,0.2410524487495422,0.9012840390205384,0.9012840390205384,0.0,279.6886291503906,287.0,47703.44140625,0.0,3907.35107421875,1.0,280.341552734375,283.4632873535156,292.0849914550781,295.0846862792969,293.1499938964844,293.1499938964844,280.04998779296875,35860.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980937361717224,1.0,0.0,0.0,3.648542881011963,3.648566961288452,8.88243846475234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.92041015625,0.0,1530.5064697265625,1895.4371337890625,0.0,4136.8662109375,0.9048730731010436,1.0,0.0,3.0,1.0,0.0
12236460,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7913545370101929,0.4513923823833465,0.4123524725437164,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8760520815849304,0.621406614780426,0.5933821201324463,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8574716448783875,0.5831005573272705,0.4109895527362823,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7424209117889404,0.3708844184875488,0.3582037389278412,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.6370856165885925,0.2315720021724701,1.0770920515060425,284.9537353515625,284.95001220703125,300.3355712890625,289.1218566894531,298.1691589355469,297.25958251953125,284.9526672363281,1.0,0.6934311985969543,0.3935902714729309,0.3935902714729309,1.0,1.0,-3.425004482269287,1.013652801513672,2.4113516807556152,0.2398732304573059,0.9000298380851746,0.9000298380851746,0.0,282.5367126464844,290.0,48888.17578125,0.0,3942.112060546875,1.0,280.0579833984375,283.2616882324219,292.1582946777344,295.2956237792969,293.1499938964844,293.1499938964844,279.75,35968.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921717643737792,1.0,0.0,0.0,3.6504199504852295,3.65044379234314,8.891580023373535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.47705078125,0.0,1533.3992919921875,1895.4371337890625,0.0,4233.59423828125,0.9053411483764648,1.0,0.0,3.0,1.0,0.0
12236520,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7913545370101929,0.4513923823833465,0.4123524725437164,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8760520815849304,0.621406614780426,0.5933821201324463,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8574716448783875,0.5831005573272705,0.4109895527362823,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7424209117889404,0.3708844184875488,0.3582037389278412,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.6370856165885925,0.2315720021724701,1.0770920515060425,284.9537353515625,284.95001220703125,300.3355712890625,289.1218566894531,298.1691589355469,297.25958251953125,284.9526672363281,1.0,0.6934311985969543,0.3935902714729309,0.3935902714729309,1.0,1.0,-3.425004482269287,1.013652801513672,2.4113516807556152,0.2398732304573059,0.9000298380851746,0.9000298380851746,0.0,282.5367126464844,290.0,48888.17578125,0.0,3942.112060546875,1.0,280.0579833984375,283.2616882324219,292.1582946777344,295.2956237792969,293.1499938964844,293.1499938964844,279.75,35968.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921717643737792,1.0,0.0,0.0,3.6504199504852295,3.65044379234314,8.891580023373535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.47705078125,0.0,1533.3992919921875,1895.4371337890625,0.0,4233.59423828125,0.9053411483764648,1.0,0.0,3.0,1.0,0.0
12236580,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.7873812913894653,0.4489048421382904,0.4105235934257507,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.8723077774047852,0.619351863861084,0.5919309258460999,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.856060266494751,0.5857645273208618,0.4131300151348114,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.7398803234100342,0.3702013790607452,0.3579431176185608,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.6348282098770142,0.2309684604406356,1.076013445854187,284.7713623046875,284.95001220703125,300.3209228515625,289.11328125,298.1546630859375,297.2481689453125,284.77008056640625,1.0,0.695090651512146,0.3928293883800506,0.3928293883800506,1.0,1.0,-3.422032833099365,1.010413408279419,2.4116194248199463,0.237438291311264,0.8961278796195984,0.8961278796195984,0.0,286.6709899902344,293.0,49975.828125,0.0,3958.85791015625,1.0,279.7581787109375,283.03826904296875,292.1749267578125,295.39404296875,293.1499938964844,293.1499938964844,280.04998779296875,36167.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6448140144348153,3.644838094711304,8.864292340149404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.80517578125,0.0,1528.6571044921875,1895.4371337890625,0.0,4300.0,0.9042165875434875,1.0,0.0,3.0,1.0,0.0
12236640,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.7873812913894653,0.4489048421382904,0.4105235934257507,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.8723077774047852,0.619351863861084,0.5919309258460999,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.856060266494751,0.5857645273208618,0.4131300151348114,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.7398803234100342,0.3702013790607452,0.3579431176185608,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.6348282098770142,0.2309684604406356,1.076013445854187,284.7713623046875,284.95001220703125,300.3209228515625,289.11328125,298.1546630859375,297.2481689453125,284.77008056640625,1.0,0.695090651512146,0.3928293883800506,0.3928293883800506,1.0,1.0,-3.422032833099365,1.010413408279419,2.4116194248199463,0.237438291311264,0.8961278796195984,0.8961278796195984,0.0,286.6709899902344,293.0,49975.828125,0.0,3958.85791015625,1.0,279.7581787109375,283.03826904296875,292.1749267578125,295.39404296875,293.1499938964844,293.1499938964844,280.04998779296875,36167.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6448140144348153,3.644838094711304,8.864292340149404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.80517578125,0.0,1528.6571044921875,1895.4371337890625,0.0,4300.0,0.9042165875434875,1.0,0.0,3.0,1.0,0.0
12236700,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7854856848716736,0.4481479227542877,0.4096007049083709,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8704865574836731,0.6186818480491638,0.5910872220993042,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8554409146308899,0.5875726342201233,0.4141924977302551,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7386215329170227,0.3700454235076904,0.3576993942260742,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.633661687374115,0.2307416796684265,1.074874997138977,284.8904724121094,284.95001220703125,300.3134765625,289.1088562011719,298.1502380371094,297.2464904785156,284.8964233398437,1.0,0.6957411170005798,0.3924489617347717,0.3924489617347717,1.0,1.0,-3.4195172786712646,1.008450269699097,2.411067008972168,0.2359718978404998,0.8968725800514221,0.8968725800514221,0.0,288.5770263671875,293.0,48950.9140625,0.0,3963.714111328125,1.0,280.0010070800781,283.19610595703125,292.0971984863281,295.16656494140625,293.1499938964844,293.1499938964844,280.04998779296875,36112.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997380554676056,1.0,0.0,0.0,3.642457008361816,3.642480850219727,8.852830433170311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.4951171875,0.0,1525.6348876953125,1895.4371337890625,0.0,4277.87451171875,0.9037057161331176,1.0,0.0,3.0,1.0,0.0
12236760,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.7844893932342529,0.447928637266159,0.4092729389667511,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8695050477981567,0.6185555458068848,0.5908194780349731,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8556475639343262,0.589904248714447,0.4157061874866485,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7380203008651733,0.3702464699745178,0.3578024506568908,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6330610513687134,0.2307691276073455,1.074755311012268,284.9321594238281,284.95001220703125,300.3059997558594,289.1043395996094,298.1494445800781,297.24981689453125,284.9332275390625,1.0,0.6965273022651672,0.3920709490776062,0.3920709490776062,1.0,1.0,-3.4205942153930664,1.0077184438705444,2.4128758907318115,0.2349190860986709,0.8972055315971375,0.8972055315971375,0.0,289.85906982421875,296.0,48807.91015625,0.0,3973.91162109375,1.0,280.0425109863281,283.24273681640625,292.0812683105469,295.1697082519531,293.1499938964844,293.1499938964844,280.3500061035156,36055.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941373467445374,1.0,0.0,0.0,3.642018795013428,3.642042636871338,8.850699941831408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.05126953125,0.0,1524.7183837890625,1895.4371337890625,0.0,4250.34716796875,0.9035410284996032,1.0,0.0,3.0,1.0,0.0
12236820,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.7836596965789795,0.44831582903862,0.4094465970993042,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.868693470954895,0.6192589998245239,0.5912520885467529,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.857122540473938,0.5954118967056274,0.4193751513957977,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.7377722263336182,0.3713337481021881,0.358674943447113,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.6327621340751648,0.2313727438449859,1.0769213438034058,285.1143798828125,284.95001220703125,300.2908630371094,289.0951232910156,298.1531677246094,297.2636413574219,285.11572265625,1.0,0.6985622048377991,0.3913149535655975,0.3913149535655975,1.0,1.0,-3.4293808937072754,1.0085022449493408,2.4208786487579346,0.2336440533399582,0.9009162783622742,0.9009162783622742,0.0,291.7564392089844,299.0,47733.42578125,0.0,4007.09814453125,1.0,280.341552734375,283.466796875,292.05206298828125,295.0537414550781,293.1499938964844,293.1499938964844,280.04998779296875,35856.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823800325393676,1.0,0.0,0.0,3.6467483043670654,3.646772384643554,8.873702768141811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.078125,0.0,1528.48486328125,1895.4371337890625,0.0,4149.37744140625,0.9044689536094666,1.0,0.0,3.0,1.0,0.0
12236880,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.7836596965789795,0.44831582903862,0.4094465970993042,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.868693470954895,0.6192589998245239,0.5912520885467529,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.857122540473938,0.5954118967056274,0.4193751513957977,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.7377722263336182,0.3713337481021881,0.358674943447113,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.6327621340751648,0.2313727438449859,1.0769213438034058,285.1143798828125,284.95001220703125,300.2908630371094,289.0951232910156,298.1531677246094,297.2636413574219,285.11572265625,1.0,0.6985622048377991,0.3913149535655975,0.3913149535655975,1.0,1.0,-3.4293808937072754,1.0085022449493408,2.4208786487579346,0.2336440533399582,0.9009162783622742,0.9009162783622742,0.0,291.7564392089844,299.0,47733.42578125,0.0,4007.09814453125,1.0,280.341552734375,283.466796875,292.05206298828125,295.0537414550781,293.1499938964844,293.1499938964844,280.04998779296875,35856.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823800325393676,1.0,0.0,0.0,3.6467483043670654,3.646772384643554,8.873702768141811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.078125,0.0,1528.48486328125,1895.4371337890625,0.0,4149.37744140625,0.9044689536094666,1.0,0.0,3.0,1.0,0.0
12236940,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.7818385362625122,0.4472041130065918,0.4090451598167419,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8670141696929932,0.6186383962631226,0.5912776589393616,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8576533198356628,0.5994657874107361,0.4226242899894714,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7369065880775452,0.3716748356819153,0.3594090044498443,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.6320311427116394,0.2315645813941955,1.079230546951294,284.955810546875,284.95001220703125,300.2754821777344,289.085693359375,298.147216796875,297.2640380859375,284.9547424316406,1.0,0.7008011937141418,0.3905589580535888,0.3905589580535888,1.0,1.0,-3.436510801315308,1.0086958408355713,2.4278149604797363,0.2324272841215133,0.8996897339820862,0.8996897339820862,0.0,294.6102600097656,302.0,48917.93359375,0.0,4041.826416015625,1.0,280.0579833984375,283.26513671875,292.12310791015625,295.2623291015625,293.1499938964844,293.1499938964844,280.3500061035156,35964.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937965273857116,1.0,0.0,0.0,3.648754119873047,3.648777961730957,8.883466193765344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.54443359375,0.0,1531.520751953125,1895.4371337890625,0.0,4247.4462890625,0.9049660563468932,1.0,0.0,3.0,1.0,0.0
12237000,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.7818385362625122,0.4472041130065918,0.4090451598167419,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8670141696929932,0.6186383962631226,0.5912776589393616,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8576533198356628,0.5994657874107361,0.4226242899894714,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7369065880775452,0.3716748356819153,0.3594090044498443,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.6320311427116394,0.2315645813941955,1.079230546951294,284.955810546875,284.95001220703125,300.2754821777344,289.085693359375,298.147216796875,297.2640380859375,284.9547424316406,1.0,0.7008011937141418,0.3905589580535888,0.3905589580535888,1.0,1.0,-3.436510801315308,1.0086958408355713,2.4278149604797363,0.2324272841215133,0.8996897339820862,0.8996897339820862,0.0,294.6102600097656,302.0,48917.93359375,0.0,4041.826416015625,1.0,280.0579833984375,283.26513671875,292.12310791015625,295.2623291015625,293.1499938964844,293.1499938964844,280.3500061035156,35964.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937965273857116,1.0,0.0,0.0,3.648754119873047,3.648777961730957,8.883466193765344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.54443359375,0.0,1531.520751953125,1895.4371337890625,0.0,4247.4462890625,0.9049660563468932,1.0,0.0,3.0,1.0,0.0
12237060,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.7797300815582275,0.4468197226524353,0.4084331393241882,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.8649874329566956,0.6185157299041748,0.5909227132797241,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.857919454574585,0.6042956709861755,0.4257488250732422,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.7357383966445923,0.3722867965698242,0.3598756790161133,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.6309921145439148,0.2318793982267379,1.0804904699325562,285.1180114746094,284.95001220703125,300.2599182128906,289.0761108398437,298.1450500488281,297.2701721191406,285.1191711425781,1.0,0.7028633952140808,0.3897092342376709,0.3897092342376709,1.0,1.0,-3.4411730766296387,1.0077916383743286,2.4333813190460205,0.2303796410560608,0.9032648801803588,0.9032648801803588,0.0,297.6268005371094,305.0,47849.28515625,0.0,4071.393798828125,1.0,280.3420104980469,283.46826171875,292.0506591796875,295.0725402832031,293.1499938964844,293.1499938964844,280.04998779296875,35817.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853328466415404,1.0,0.0,0.0,3.654846429824829,3.6548705101013184,8.91315721673891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.82958984375,0.0,1537.1971435546875,1895.4371337890625,0.0,4174.90380859375,0.9062490463256836,1.0,0.0,3.0,1.0,0.0
12237120,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.7797300815582275,0.4468197226524353,0.4084331393241882,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.8649874329566956,0.6185157299041748,0.5909227132797241,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.857919454574585,0.6042956709861755,0.4257488250732422,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.7357383966445923,0.3722867965698242,0.3598756790161133,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.6309921145439148,0.2318793982267379,1.0804904699325562,285.1180114746094,284.95001220703125,300.2599182128906,289.0761108398437,298.1450500488281,297.2701721191406,285.1191711425781,1.0,0.7028633952140808,0.3897092342376709,0.3897092342376709,1.0,1.0,-3.4411730766296387,1.0077916383743286,2.4333813190460205,0.2303796410560608,0.9032648801803588,0.9032648801803588,0.0,297.6268005371094,305.0,47849.28515625,0.0,4071.393798828125,1.0,280.3420104980469,283.46826171875,292.0506591796875,295.0725402832031,293.1499938964844,293.1499938964844,280.04998779296875,35817.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853328466415404,1.0,0.0,0.0,3.654846429824829,3.6548705101013184,8.91315721673891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.82958984375,0.0,1537.1971435546875,1895.4371337890625,0.0,4174.90380859375,0.9062490463256836,1.0,0.0,3.0,1.0,0.0
12237180,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7774908542633057,0.4454576075077057,0.4077442288398742,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8628477454185486,0.6174958944320679,0.5905117392539978,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8580327033996582,0.6081359386444092,0.4288104176521301,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7344954013824463,0.3723710179328918,0.3603416085243225,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.6299121975898743,0.2318712770938873,1.0818828344345093,284.95587158203125,284.95001220703125,300.2441101074219,289.0664367675781,298.1365661621094,297.267578125,284.9547424316406,1.0,0.7049670219421387,0.3888595104217529,0.3888595104217529,1.0,1.0,-3.445779323577881,1.0068368911743164,2.4389424324035645,0.2285450547933578,0.902010440826416,0.902010440826416,0.0,300.8454895019531,308.0,49011.17578125,0.0,4102.05810546875,1.0,280.0579528808594,283.2634582519531,292.1038818359375,295.2523193359375,293.1499938964844,293.1499938964844,279.75,35942.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963625073432922,1.0,0.0,0.0,3.6576857566833496,3.657709836959839,8.927011094783666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.93310546875,0.0,1541.307373046875,1895.4371337890625,0.0,4269.24951171875,0.906946897506714,1.0,0.0,3.0,1.0,0.0
12237240,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7774908542633057,0.4454576075077057,0.4077442288398742,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8628477454185486,0.6174958944320679,0.5905117392539978,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8580327033996582,0.6081359386444092,0.4288104176521301,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7344954013824463,0.3723710179328918,0.3603416085243225,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.6299121975898743,0.2318712770938873,1.0818828344345093,284.95587158203125,284.95001220703125,300.2441101074219,289.0664367675781,298.1365661621094,297.267578125,284.9547424316406,1.0,0.7049670219421387,0.3888595104217529,0.3888595104217529,1.0,1.0,-3.445779323577881,1.0068368911743164,2.4389424324035645,0.2285450547933578,0.902010440826416,0.902010440826416,0.0,300.8454895019531,308.0,49011.17578125,0.0,4102.05810546875,1.0,280.0579528808594,283.2634582519531,292.1038818359375,295.2523193359375,293.1499938964844,293.1499938964844,279.75,35942.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963625073432922,1.0,0.0,0.0,3.6576857566833496,3.657709836959839,8.927011094783666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.93310546875,0.0,1541.307373046875,1895.4371337890625,0.0,4269.24951171875,0.906946897506714,1.0,0.0,3.0,1.0,0.0
12237300,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.7757785320281982,0.4442864656448364,0.4069455862045288,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.861209511756897,0.6164363026618958,0.5897971987724304,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.8575307130813599,0.6095629334449768,0.4299907982349396,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.7334076166152954,0.3720426559448242,0.3602454960346222,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.6289433836936951,0.2315860539674759,1.0814623832702637,284.81854248046875,284.95001220703125,300.2361755371094,289.06158447265625,298.1291809082031,297.2620544433594,284.8118896484375,1.0,0.7058044075965881,0.3884346485137939,0.3884346485137939,1.0,1.0,-3.444762945175171,1.0052363872528076,2.439526557922364,0.2272308021783828,0.8997953534126282,0.8997953534126282,0.0,302.8381652832031,308.0,50008.10546875,0.0,4111.1875,1.0,279.8011474609375,283.08807373046875,292.135498046875,295.402099609375,293.1499938964844,293.1499938964844,279.75,36057.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6563589572906494,3.656383037567138,8.920536060941231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.1474609375,0.0,1540.682373046875,1895.4371337890625,0.0,4300.0,0.9066919088363647,1.0,0.0,3.0,1.0,0.0
12237360,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.7737095355987549,0.4429088532924652,0.4058432281017303,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.8592246174812317,0.6151068806648254,0.5887205600738525,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.8566906452178955,0.6107794046401978,0.4309291839599609,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.7320248484611511,0.3715168535709381,0.3599047660827636,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.6276891231536865,0.2311326265335083,1.0801541805267334,284.77130126953125,284.95001220703125,300.2281494140625,289.0567626953125,298.1205444335937,297.2547607421875,284.7699890136719,1.0,0.7064437866210938,0.3880549073219299,0.3880549073219299,1.0,1.0,-3.441291332244873,1.0029325485229492,2.438358783721924,0.2257501035928726,0.8980929851531982,0.8980929851531982,0.0,305.0291748046875,311.0,50086.23046875,0.0,4115.20068359375,1.0,279.7578125,283.0380554199219,292.1297302246094,295.3521728515625,293.1499938964844,293.1499938964844,280.04998779296875,36152.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6526732444763184,3.652697086334229,8.902559898160689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.12158203125,0.0,1537.28271484375,1895.4371337890625,0.0,4300.0,0.9059630632400512,1.0,0.0,3.0,1.0,0.0
12237420,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.7710340619087219,0.4419021010398865,0.4045628607273102,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8565692901611328,0.6140453219413757,0.587350070476532,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8563950061798096,0.6150048971176147,0.4335448443889618,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7302632927894592,0.3714524507522583,0.3596485555171966,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.6259864568710327,0.2308473289012909,1.0784595012664795,284.9305114746094,284.95001220703125,300.2120056152344,289.047119140625,298.11474609375,297.2559814453125,284.9315795898437,1.0,0.7077239155769348,0.3872953951358795,0.3872953951358795,1.0,1.0,-3.4388883113861084,0.9998891353607178,2.43899917602539,0.2230669856071472,0.89914470911026,0.89914470911026,0.0,308.17144775390625,314.0,48903.32421875,0.0,4127.546875,1.0,280.0420227050781,283.2412414550781,292.03204345703125,295.127685546875,293.1499938964844,293.1499938964844,280.3500061035156,36048.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965431690216064,1.0,0.0,0.0,3.6501784324646,3.650202512741089,8.890403933037305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.5380859375,0.0,1533.7281494140625,1895.4371337890625,0.0,4270.78125,0.9053604006767272,1.0,0.0,3.0,1.0,0.0
12237480,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.7710340619087219,0.4419021010398865,0.4045628607273102,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8565692901611328,0.6140453219413757,0.587350070476532,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8563950061798096,0.6150048971176147,0.4335448443889618,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7302632927894592,0.3714524507522583,0.3596485555171966,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.6259864568710327,0.2308473289012909,1.0784595012664795,284.9305114746094,284.95001220703125,300.2120056152344,289.047119140625,298.11474609375,297.2559814453125,284.9315795898437,1.0,0.7077239155769348,0.3872953951358795,0.3872953951358795,1.0,1.0,-3.4388883113861084,0.9998891353607178,2.43899917602539,0.2230669856071472,0.89914470911026,0.89914470911026,0.0,308.17144775390625,314.0,48903.32421875,0.0,4127.546875,1.0,280.0420227050781,283.2412414550781,292.03204345703125,295.127685546875,293.1499938964844,293.1499938964844,280.3500061035156,36048.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965431690216064,1.0,0.0,0.0,3.6501784324646,3.650202512741089,8.890403933037305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.5380859375,0.0,1533.7281494140625,1895.4371337890625,0.0,4270.78125,0.9053604006767272,1.0,0.0,3.0,1.0,0.0
12237540,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.7702926993370056,0.4422587454319,0.4047049880027771,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.8557637929916382,0.614500880241394,0.587544322013855,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.8579087257385254,0.6206375956535339,0.437291145324707,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.7300337553024292,0.3724583685398102,0.3604370951652527,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.6256983280181885,0.2313950806856155,1.0803395509719849,285.1124267578125,284.95001220703125,300.1956787109375,289.0375671386719,298.1181945800781,297.2696838378906,285.11376953125,1.0,0.7096304893493652,0.3865359127521515,0.3865359127521515,1.0,1.0,-3.446998119354248,1.0003788471221924,2.446619272232056,0.2216228693723678,0.9028303623199464,0.9028303623199464,0.0,310.0192565917969,317.0,47816.04296875,0.0,4159.23193359375,1.0,280.34161376953125,283.4652404785156,291.9970092773437,295.0043334960937,293.1499938964844,293.1499938964844,280.04998779296875,35855.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852078557014464,1.0,0.0,0.0,3.654961585998535,3.654985666275024,8.913718261283066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.42236328125,0.0,1537.615966796875,1895.4371337890625,0.0,4173.82568359375,0.9063052535057068,1.0,0.0,3.0,1.0,0.0
12237600,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.7702926993370056,0.4422587454319,0.4047049880027771,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.8557637929916382,0.614500880241394,0.587544322013855,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.8579087257385254,0.6206375956535339,0.437291145324707,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.7300337553024292,0.3724583685398102,0.3604370951652527,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.6256983280181885,0.2313950806856155,1.0803395509719849,285.1124267578125,284.95001220703125,300.1956787109375,289.0375671386719,298.1181945800781,297.2696838378906,285.11376953125,1.0,0.7096304893493652,0.3865359127521515,0.3865359127521515,1.0,1.0,-3.446998119354248,1.0003788471221924,2.446619272232056,0.2216228693723678,0.9028303623199464,0.9028303623199464,0.0,310.0192565917969,317.0,47816.04296875,0.0,4159.23193359375,1.0,280.34161376953125,283.4652404785156,291.9970092773437,295.0043334960937,293.1499938964844,293.1499938964844,280.04998779296875,35855.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852078557014464,1.0,0.0,0.0,3.654961585998535,3.654985666275024,8.913718261283066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.42236328125,0.0,1537.615966796875,1895.4371337890625,0.0,4173.82568359375,0.9063052535057068,1.0,0.0,3.0,1.0,0.0
12237660,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7686444520950317,0.4411454200744629,0.404293954372406,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8541792631149292,0.6136571764945984,0.5873540639877319,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8585187792778015,0.6247570514678955,0.4405963718891144,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7292417883872986,0.3727267682552337,0.3611013889312744,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.6250284910202026,0.2315448373556137,1.0824484825134275,284.9534912109375,284.95001220703125,300.17919921875,289.0282287597656,298.1119079589844,297.2697448730469,284.952392578125,1.0,0.7117597460746765,0.385850727558136,0.385850727558136,1.0,1.0,-3.453599691390991,1.0005486011505127,2.4530513286590576,0.2204793691635131,0.9015682935714722,0.9015682935714722,0.0,312.8363342285156,320.0,48999.21875,0.0,4192.837890625,1.0,280.05792236328125,283.2632141113281,292.0658874511719,295.2097473144531,293.1499938964844,293.1499938964844,279.75,35965.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996639370918274,1.0,0.0,0.0,3.656940221786499,3.656964302062988,8.923372547542385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.0537109375,0.0,1540.6455078125,1895.4371337890625,0.0,4271.59619140625,0.9067977666854858,1.0,0.0,3.0,1.0,0.0
12237720,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7686444520950317,0.4411454200744629,0.404293954372406,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8541792631149292,0.6136571764945984,0.5873540639877319,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8585187792778015,0.6247570514678955,0.4405963718891144,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7292417883872986,0.3727267682552337,0.3611013889312744,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.6250284910202026,0.2315448373556137,1.0824484825134275,284.9534912109375,284.95001220703125,300.17919921875,289.0282287597656,298.1119079589844,297.2697448730469,284.952392578125,1.0,0.7117597460746765,0.385850727558136,0.385850727558136,1.0,1.0,-3.453599691390991,1.0005486011505127,2.4530513286590576,0.2204793691635131,0.9015682935714722,0.9015682935714722,0.0,312.8363342285156,320.0,48999.21875,0.0,4192.837890625,1.0,280.05792236328125,283.2632141113281,292.0658874511719,295.2097473144531,293.1499938964844,293.1499938964844,279.75,35965.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996639370918274,1.0,0.0,0.0,3.656940221786499,3.656964302062988,8.923372547542385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.0537109375,0.0,1540.6455078125,1895.4371337890625,0.0,4271.59619140625,0.9067977666854858,1.0,0.0,3.0,1.0,0.0
12237780,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.7652015089988708,0.4387025535106659,0.4025003612041473,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.8508639931678772,0.6112725138664246,0.5855883955955505,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.8573960065841675,0.627514123916626,0.4428057372570038,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.7269991636276245,0.3719386458396911,0.3607421219348907,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714233398437,0.6230232119560242,0.2308887094259262,1.0811357498168943,284.7706604003906,284.95001220703125,300.1625671386719,289.01910400390625,298.09674072265625,297.2578125,284.7693786621094,1.0,0.7132861614227295,0.3851655423641205,0.3851655423641205,1.0,1.0,-3.44997501373291,0.9972912073135376,2.452683687210083,0.2181372046470642,0.8976531624794006,0.8976531624794006,0.0,316.94390869140625,323.0,50084.6875,0.0,4207.68212890625,1.0,279.758056640625,283.0393981933594,292.0970153808594,295.3179931640625,293.1499938964844,293.1499938964844,280.04998779296875,36164.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514270305633545,3.651451110839844,8.896487315723789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.8125,0.0,1535.9903564453125,1895.4371337890625,0.0,4300.0,0.9056931734085084,1.0,0.0,3.0,1.0,0.0
12237840,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.7652015089988708,0.4387025535106659,0.4025003612041473,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.8508639931678772,0.6112725138664246,0.5855883955955505,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.8573960065841675,0.627514123916626,0.4428057372570038,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.7269991636276245,0.3719386458396911,0.3607421219348907,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714233398437,0.6230232119560242,0.2308887094259262,1.0811357498168943,284.7706604003906,284.95001220703125,300.1625671386719,289.01910400390625,298.09674072265625,297.2578125,284.7693786621094,1.0,0.7132861614227295,0.3851655423641205,0.3851655423641205,1.0,1.0,-3.44997501373291,0.9972912073135376,2.452683687210083,0.2181372046470642,0.8976531624794006,0.8976531624794006,0.0,316.94390869140625,323.0,50084.6875,0.0,4207.68212890625,1.0,279.758056640625,283.0393981933594,292.0970153808594,295.3179931640625,293.1499938964844,293.1499938964844,280.04998779296875,36164.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514270305633545,3.651451110839844,8.896487315723789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.8125,0.0,1535.9903564453125,1895.4371337890625,0.0,4300.0,0.9056931734085084,1.0,0.0,3.0,1.0,0.0
12237900,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7635602951049805,0.4379572570323944,0.401594877243042,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8492452502250671,0.6104366779327393,0.5845924019813538,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8569135069847107,0.6294059753417969,0.4439094960689544,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7258728742599487,0.371733546257019,0.3604506850242615,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6219651699066162,0.2306374311447143,1.0798834562301636,284.8895263671875,284.95001220703125,300.1542053222656,289.0146789550781,298.0922241210937,297.2561340332031,284.8953857421875,1.0,0.7138757705688477,0.3848229348659515,0.3848229348659515,1.0,1.0,-3.447152137756348,0.9953315258026124,2.451820611953736,0.2167242765426635,0.8983898758888245,0.8983898758888245,0.0,318.83428955078125,323.0,49050.9453125,0.0,4211.52880859375,1.0,280.00115966796875,283.1970520019531,292.0205078125,295.0951232910156,293.1499938964844,293.1499938964844,280.04998779296875,36111.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998170733451844,1.0,0.0,0.0,3.649088144302368,3.6491122245788574,8.88509305241314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.55322265625,0.0,1532.98828125,1895.4371337890625,0.0,4298.4580078125,0.9051871299743652,1.0,0.0,3.0,1.0,0.0
12237960,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.7627091407775879,0.4377378523349762,0.4012709856033325,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8483487367630005,0.6101381778717041,0.5841659903526306,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.857192873954773,0.6318411827087402,0.4454901218414306,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.7253345251083374,0.3718873560428619,0.3605087995529175,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.6214187741279602,0.2306427657604217,1.079660177230835,284.9307861328125,284.95001220703125,300.14581298828125,289.01031494140625,298.0914611816406,297.25958251953125,284.93182373046875,1.0,0.714604377746582,0.3844838142395019,0.3844838142395019,1.0,1.0,-3.4479448795318604,0.9945939183235168,2.4533510208129883,0.2157110720872879,0.8987088799476624,0.8987088799476624,0.0,320.1026916503906,311.0,48905.0234375,0.0,4221.06201171875,1.0,280.04254150390625,283.2433776855469,291.9987487792969,295.0946350097656,293.1499938964844,293.1499938964844,280.3500061035156,36055.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997402846813202,1.0,0.0,0.0,3.6486356258392334,3.648659706115722,8.882890369932284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.73779296875,0.0,1532.0640869140625,1895.4371337890625,0.0,4278.06298828125,0.9050205945968628,1.0,0.0,3.0,1.0,0.0
12238020,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.7655532956123352,0.4381313920021057,0.4011841714382171,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.8513974547386169,0.6104990243911743,0.5840007066726685,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8627207279205322,0.6375858783721924,0.4491095244884491,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.7282206416130066,0.3728968501091003,0.3610255718231201,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.6238002181053162,0.2312237918376922,1.080374002456665,285.11083984375,284.95001220703125,300.12890625,289.0018920898437,298.0953369140625,297.2738647460937,285.1120910644531,1.0,0.7124326825141907,0.3838055729866028,0.3838055729866028,1.0,1.0,-3.4534692764282227,0.9944281578063964,2.459041118621826,0.2142304629087448,0.9023616909980774,0.9023616909980774,0.0,314.86767578125,299.0,47796.921875,0.0,4204.537109375,1.0,280.34161376953125,283.465576171875,291.9624938964844,294.96905517578125,293.1499938964844,293.1499938964844,280.04998779296875,35861.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863129258155824,1.0,0.0,0.0,3.653234481811523,3.6532585620880127,8.905296908778837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.99853515625,0.0,1535.7293701171875,1895.4371337890625,0.0,4183.35205078125,0.9059224128723145,1.0,0.0,3.0,1.0,0.0
12238080,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.7655532956123352,0.4381313920021057,0.4011841714382171,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.8513974547386169,0.6104990243911743,0.5840007066726685,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8627207279205322,0.6375858783721924,0.4491095244884491,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.7282206416130066,0.3728968501091003,0.3610255718231201,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.6238002181053162,0.2312237918376922,1.080374002456665,285.11083984375,284.95001220703125,300.12890625,289.0018920898437,298.0953369140625,297.2738647460937,285.1120910644531,1.0,0.7124326825141907,0.3838055729866028,0.3838055729866028,1.0,1.0,-3.4534692764282227,0.9944281578063964,2.459041118621826,0.2142304629087448,0.9023616909980774,0.9023616909980774,0.0,314.86767578125,299.0,47796.921875,0.0,4204.537109375,1.0,280.34161376953125,283.465576171875,291.9624938964844,294.96905517578125,293.1499938964844,293.1499938964844,280.04998779296875,35861.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863129258155824,1.0,0.0,0.0,3.653234481811523,3.6532585620880127,8.905296908778837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.99853515625,0.0,1535.7293701171875,1895.4371337890625,0.0,4183.35205078125,0.9059224128723145,1.0,0.0,3.0,1.0,0.0
12238140,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7696515917778015,0.4371146261692047,0.4004390835762024,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8560150265693665,0.6095952987670898,0.5833175182342529,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8698298335075378,0.6418007016181946,0.4521683156490326,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7323943972587585,0.3732003271579742,0.3612879514694214,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6273645758628845,0.2314487695693969,1.0807430744171145,284.9494934082031,284.95001220703125,300.1119079589844,288.993896484375,298.0892639160156,297.2745056152344,284.9483337402344,1.0,0.7086693644523621,0.3831273317337036,0.3831273317337036,1.0,1.0,-3.456204652786255,0.9933111071586608,2.4628937244415283,0.2126600444316864,0.901031732559204,0.901031732559204,0.0,306.6979675292969,287.0,48945.9765625,0.0,4163.40478515625,1.0,280.0579528808594,283.2615966796875,292.031005859375,295.171875,293.1499938964844,293.1499938964844,279.75,35971.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976173043251038,1.0,0.0,0.0,3.6549906730651855,3.655014753341675,8.913860369830218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.46044921875,0.0,1538.5172119140625,1895.4371337890625,0.0,4279.87841796875,0.9063656330108644,1.0,0.0,3.0,1.0,0.0
12238200,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7696515917778015,0.4371146261692047,0.4004390835762024,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8560150265693665,0.6095952987670898,0.5833175182342529,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8698298335075378,0.6418007016181946,0.4521683156490326,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7323943972587585,0.3732003271579742,0.3612879514694214,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6273645758628845,0.2314487695693969,1.0807430744171145,284.9494934082031,284.95001220703125,300.1119079589844,288.993896484375,298.0892639160156,297.2745056152344,284.9483337402344,1.0,0.7086693644523621,0.3831273317337036,0.3831273317337036,1.0,1.0,-3.456204652786255,0.9933111071586608,2.4628937244415283,0.2126600444316864,0.901031732559204,0.901031732559204,0.0,306.6979675292969,287.0,48945.9765625,0.0,4163.40478515625,1.0,280.0579528808594,283.2615966796875,292.031005859375,295.171875,293.1499938964844,293.1499938964844,279.75,35971.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976173043251038,1.0,0.0,0.0,3.6549906730651855,3.655014753341675,8.913860369830218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.46044921875,0.0,1538.5172119140625,1895.4371337890625,0.0,4279.87841796875,0.9063656330108644,1.0,0.0,3.0,1.0,0.0
