time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238260,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.7731473445892334,0.4348240792751312,0.3982936441898346,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.8602069616317749,0.6071950793266296,0.5810259580612183,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.8766157031059265,0.6446636319160461,0.4540768563747406,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.7361606955528259,0.3724855780601501,0.3604870736598968,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.6304847002029419,0.2309159934520721,1.0775476694107056,284.7639465332031,284.95001220703125,300.09478759765625,288.98638916015625,298.07440185546875,297.2634582519531,284.76251220703125,1.0,0.7033373713493347,0.3824093043804168,0.3824093043804168,1.0,1.0,-3.44836688041687,0.9885526299476624,2.459814071655273,0.2097456455230713,0.8970088958740234,0.8970088958740234,0.0,297.8917541503906,275.0,49992.07421875,0.0,4091.410400390625,1.0,279.7580871582031,283.0355529785156,292.0660400390625,295.28094482421875,293.1499938964844,293.1499938964844,280.04998779296875,36174.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649139881134033,3.6491639614105225,8.885345437192882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.35546875,0.0,1533.51513671875,1895.4371337890625,0.0,4300.0,0.905187726020813,1.0,0.0,3.0,1.0,0.0
12238320,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.7731473445892334,0.4348240792751312,0.3982936441898346,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.8602069616317749,0.6071950793266296,0.5810259580612183,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.8766157031059265,0.6446636319160461,0.4540768563747406,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.7361606955528259,0.3724855780601501,0.3604870736598968,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.6304847002029419,0.2309159934520721,1.0775476694107056,284.7639465332031,284.95001220703125,300.09478759765625,288.98638916015625,298.07440185546875,297.2634582519531,284.76251220703125,1.0,0.7033373713493347,0.3824093043804168,0.3824093043804168,1.0,1.0,-3.44836688041687,0.9885526299476624,2.459814071655273,0.2097456455230713,0.8970088958740234,0.8970088958740234,0.0,297.8917541503906,275.0,49992.07421875,0.0,4091.410400390625,1.0,279.7580871582031,283.0355529785156,292.0660400390625,295.28094482421875,293.1499938964844,293.1499938964844,280.04998779296875,36174.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649139881134033,3.6491639614105225,8.885345437192882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.35546875,0.0,1533.51513671875,1895.4371337890625,0.0,4300.0,0.905187726020813,1.0,0.0,3.0,1.0,0.0
12238380,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7756189703941345,0.434140682220459,0.3971229195594787,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8630571961402893,0.606315016746521,0.5796522498130798,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.881035566329956,0.6469303965568542,0.4551798403263092,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.738641083240509,0.3723470568656921,0.3599340319633484,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6324929594993591,0.2307458817958831,1.0751574039459229,284.8905334472656,284.95001220703125,300.0851745605469,288.9824523925781,298.0700988769531,297.2628479003906,284.89520263671875,1.0,0.6999236941337585,0.3820072114467621,0.3820072114467621,1.0,1.0,-3.443085193634033,0.985598623752594,2.457486391067505,0.2078618705272674,0.8977478742599487,0.8977478742599487,0.0,292.2587585449219,275.0,48902.3671875,0.0,4044.856689453125,1.0,280.0106506347656,283.2024230957031,291.98394775390625,295.05517578125,293.1499938964844,293.1499938964844,280.04998779296875,36110.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999475359916687,1.0,0.0,0.0,3.6465229988098153,3.6465468406677246,8.872605690157798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.853515625,0.0,1530.1326904296875,1895.4371337890625,0.0,4295.576171875,0.9046083092689514,1.0,0.0,3.0,1.0,0.0
12238440,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.778490424156189,0.4340345859527588,0.3967068791389465,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8661970496177673,0.606069028377533,0.5790695548057556,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8854851126670837,0.6491631269454956,0.4564706683158874,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7413138747215271,0.3725423514842987,0.3598083555698395,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.6346913576126099,0.2308356165885925,1.074204444885254,284.9208679199219,284.95001220703125,300.0775756835937,288.9794921875,298.0697937011719,297.2665710449219,284.921875,1.0,0.6972883939743042,0.3816912770271301,0.3816912770271301,1.0,1.0,-3.4421331882476807,0.984344244003296,2.4577889442443848,0.2067336291074752,0.8979157209396362,0.8979157209396362,0.0,287.1425476074219,263.0,48777.72265625,0.0,4012.39013671875,1.0,280.0419616699219,283.2367553710937,291.9684143066406,295.05670166015625,293.1499938964844,293.1499938964844,280.3500061035156,36068.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975391030311584,1.0,0.0,0.0,3.6458899974823,3.645914077758789,8.869526482158108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.93603515625,0.0,1529.1107177734375,1895.4371337890625,0.0,4279.21630859375,0.904415488243103,1.0,0.0,3.0,1.0,0.0
12238500,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7822525501251221,0.4341983497142792,0.3964395821094513,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8702958822250366,0.6061109304428101,0.5786586999893188,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8910777568817139,0.652008056640625,0.4581004977226257,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7447981834411621,0.3729957938194275,0.3598460555076599,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.6375956535339355,0.2311217635869979,1.0738013982772827,285.0560302734375,284.95001220703125,300.0689392089844,288.97625732421875,298.0712585449219,297.2732238769531,285.0624389648437,1.0,0.6943566203117371,0.3813322782516479,0.3813322782516479,1.0,1.0,-3.442832469940185,0.9835105538368224,2.459321975708008,0.2056650817394256,0.8999389410018921,0.8999389410018921,0.0,281.04058837890625,263.0,47759.1953125,0.0,3978.302734375,1.0,280.2984313964844,283.4105834960937,291.9219970703125,294.8854675292969,293.1499938964844,293.1499938964844,280.3500061035156,35960.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898377060890198,1.0,0.0,0.0,3.646838903427124,3.646862745285034,8.874143304637983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.47998046875,0.0,1529.3594970703125,1895.4371337890625,0.0,4213.6328125,0.904590904712677,1.0,0.0,3.0,1.0,0.0
12238560,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.7866937518119812,0.4345925748348236,0.3964948356151581,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.8751044869422913,0.6064373850822449,0.5786225199699402,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.8973899483680725,0.6550964713096619,0.4600033462047577,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.7488874793052673,0.3736684918403625,0.3601476550102234,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.6410525441169739,0.2315983772277832,1.074370503425598,285.1015014648437,284.95001220703125,300.0602722167969,288.97320556640625,298.0746154785156,297.2820739746094,285.10272216796875,1.0,0.6915766596794128,0.3810850083827972,0.3810850083827972,1.0,1.0,-3.4461870193481445,0.9838706851005554,2.4623162746429443,0.2052090764045715,0.901440978050232,0.901440978050232,0.0,274.60858154296875,251.0,47657.00390625,0.0,3948.913818359375,1.0,280.34210205078125,283.4598388671875,291.9320373535156,294.92950439453125,293.1499938964844,293.1499938964844,280.04998779296875,35873.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861173629760742,1.0,0.0,0.0,3.6499955654144287,3.650019645690918,8.889513196663756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.5439453125,0.0,1532.2191162109375,1895.4371337890625,0.0,4181.66748046875,0.9052062034606934,1.0,0.0,3.0,1.0,0.0
12238620,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.7946851253509521,0.4337348341941833,0.3957582712173462,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8840519189834595,0.6055504083633423,0.5778107047080994,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.90941059589386,0.6594415307044983,0.463059514760971,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.7566436529159546,0.3740729689598083,0.3603664636611938,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.6476958394050598,0.231986403465271,1.074812889099121,284.9402770996094,284.95001220703125,300.0429077148437,288.96759033203125,298.0694274902344,297.2833557128906,284.9391174316406,1.0,0.6859317421913147,0.3805904388427734,0.3805904388427734,1.0,1.0,-3.4488093852996826,0.9832571744918824,2.46555233001709,0.2041473090648651,0.8999873399734497,0.8999873399734497,0.0,262.760009765625,239.0,48807.875,0.0,3885.72412109375,1.0,280.0579833984375,283.255859375,292.0037536621094,295.1350402832031,293.1499938964844,293.1499938964844,279.75,35985.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972403049468994,1.0,0.0,0.0,3.651232242584229,3.651256084442138,8.895537462194625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.7060546875,0.0,1534.4329833984375,1895.4371337890625,0.0,4276.6875,0.905534327030182,1.0,0.0,3.0,1.0,0.0
12238680,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.7946851253509521,0.4337348341941833,0.3957582712173462,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8840519189834595,0.6055504083633423,0.5778107047080994,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.90941059589386,0.6594415307044983,0.463059514760971,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.7566436529159546,0.3740729689598083,0.3603664636611938,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.6476958394050598,0.231986403465271,1.074812889099121,284.9402770996094,284.95001220703125,300.0429077148437,288.96759033203125,298.0694274902344,297.2833557128906,284.9391174316406,1.0,0.6859317421913147,0.3805904388427734,0.3805904388427734,1.0,1.0,-3.4488093852996826,0.9832571744918824,2.46555233001709,0.2041473090648651,0.8999873399734497,0.8999873399734497,0.0,262.760009765625,239.0,48807.875,0.0,3885.72412109375,1.0,280.0579833984375,283.255859375,292.0037536621094,295.1350402832031,293.1499938964844,293.1499938964844,279.75,35985.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972403049468994,1.0,0.0,0.0,3.651232242584229,3.651256084442138,8.895537462194625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.7060546875,0.0,1534.4329833984375,1895.4371337890625,0.0,4276.6875,0.905534327030182,1.0,0.0,3.0,1.0,0.0
12238740,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.8010948300361633,0.4315849542617798,0.3936718702316284,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.8915385603904724,0.6031657457351685,0.5754595994949341,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75543212890625,0.9208106398582458,0.6623845100402832,0.4649746716022491,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.7632638812065125,0.3734361529350281,0.3595697283744812,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.653311550617218,0.2315877676010131,1.0718977451324463,284.7555847167969,284.95001220703125,300.0254821777344,288.9627685546875,298.0552062988281,297.27252197265625,284.7541809082031,1.0,0.679578959941864,0.3800958693027496,0.3800958693027496,1.0,1.0,-3.4413206577301025,0.9792873859405518,2.46203351020813,0.201928898692131,0.8958590626716614,0.8958590626716614,0.0,252.0911560058593,227.0,49857.63671875,0.0,3804.416748046875,1.0,279.75811767578125,283.03057861328125,292.0400085449219,295.2458801269531,293.1499938964844,293.1499938964844,280.04998779296875,36188.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64484429359436,3.644868135452272,8.864438427735877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.59423828125,0.0,1528.8492431640625,1895.4371337890625,0.0,4300.0,0.9042372703552246,1.0,0.0,3.0,1.0,0.0
12238800,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.8010948300361633,0.4315849542617798,0.3936718702316284,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.8915385603904724,0.6031657457351685,0.5754595994949341,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75543212890625,0.9208106398582458,0.6623845100402832,0.4649746716022491,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.7632638812065125,0.3734361529350281,0.3595697283744812,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.653311550617218,0.2315877676010131,1.0718977451324463,284.7555847167969,284.95001220703125,300.0254821777344,288.9627685546875,298.0552062988281,297.27252197265625,284.7541809082031,1.0,0.679578959941864,0.3800958693027496,0.3800958693027496,1.0,1.0,-3.4413206577301025,0.9792873859405518,2.46203351020813,0.201928898692131,0.8958590626716614,0.8958590626716614,0.0,252.0911560058593,227.0,49857.63671875,0.0,3804.416748046875,1.0,279.75811767578125,283.03057861328125,292.0400085449219,295.2458801269531,293.1499938964844,293.1499938964844,280.04998779296875,36188.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64484429359436,3.644868135452272,8.864438427735877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.59423828125,0.0,1528.8492431640625,1895.4371337890625,0.0,4300.0,0.9042372703552246,1.0,0.0,3.0,1.0,0.0
12238860,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8092597126960754,0.4308970868587494,0.3921490013599396,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.90086030960083,0.602033793926239,0.5734657049179077,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9348657131195068,0.6669781804084778,0.4674002528190613,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7714513540267944,0.3735497891902923,0.3589113056659698,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6602019667625427,0.2316136360168457,1.0688796043395996,284.91357421875,284.95001220703125,300.00799560546875,288.9587707519531,298.0509948730469,297.2757568359375,284.91461181640625,1.0,0.672940194606781,0.3794924914836883,0.3794924914836883,1.0,1.0,-3.435572385787964,0.9755986332893372,2.4599738121032715,0.1993140578269958,0.8966749310493469,0.8966749310493469,0.0,240.40261840820312,215.0,48652.81640625,0.0,3721.73974609375,1.0,280.0419311523437,283.2326354980469,291.9455261230469,295.02459716796875,293.1499938964844,293.1499938964844,280.3500061035156,36080.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970785975456238,1.0,0.0,0.0,3.641112804412842,3.641136884689331,8.846297987474827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.9599609375,0.0,1523.906982421875,1895.4371337890625,0.0,4275.3173828125,0.9033563733100892,1.0,0.0,3.0,1.0,0.0
12238920,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8092597126960754,0.4308970868587494,0.3921490013599396,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.90086030960083,0.602033793926239,0.5734657049179077,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9348657131195068,0.6669781804084778,0.4674002528190613,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7714513540267944,0.3735497891902923,0.3589113056659698,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6602019667625427,0.2316136360168457,1.0688796043395996,284.91357421875,284.95001220703125,300.00799560546875,288.9587707519531,298.0509948730469,297.2757568359375,284.91461181640625,1.0,0.672940194606781,0.3794924914836883,0.3794924914836883,1.0,1.0,-3.435572385787964,0.9755986332893372,2.4599738121032715,0.1993140578269958,0.8966749310493469,0.8966749310493469,0.0,240.40261840820312,215.0,48652.81640625,0.0,3721.73974609375,1.0,280.0419311523437,283.2326354980469,291.9455261230469,295.02459716796875,293.1499938964844,293.1499938964844,280.3500061035156,36080.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970785975456238,1.0,0.0,0.0,3.641112804412842,3.641136884689331,8.846297987474827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.9599609375,0.0,1523.906982421875,1895.4371337890625,0.0,4275.3173828125,0.9033563733100892,1.0,0.0,3.0,1.0,0.0
12238980,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.8201773762702942,0.4315338432788849,0.3919946253299713,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.9144083857536316,0.6023823022842407,0.5729845762252808,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.9526057243347168,0.673008143901825,0.4709864854812622,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.7828555107116699,0.3747196197509765,0.3592752814292907,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.6700453162193298,0.2324650585651397,1.06936514377594,285.0948181152344,284.95001220703125,299.990478515625,288.95562744140625,298.055908203125,297.2912292480469,285.0961303710937,1.0,0.6668698191642761,0.3788891136646271,0.3788891136646271,1.0,1.0,-3.4401330947875977,0.9753152132034302,2.464817762374878,0.1978510320186615,0.9001196622848511,0.9001196622848511,0.0,227.36541748046875,203.0,47544.0703125,0.0,3656.317626953125,1.0,280.3415222167969,283.4560241699219,291.9136962890625,294.9026184082031,293.1499938964844,293.1499938964844,280.6499938964844,35884.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854323267936708,1.0,0.0,0.0,3.644834280014038,3.644858121871948,8.864389542395656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.73046875,0.0,1526.564453125,1895.4371337890625,0.0,4175.76171875,0.9040595293045044,1.0,0.0,3.0,1.0,0.0
12239040,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.8201773762702942,0.4315338432788849,0.3919946253299713,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.9144083857536316,0.6023823022842407,0.5729845762252808,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.9526057243347168,0.673008143901825,0.4709864854812622,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.7828555107116699,0.3747196197509765,0.3592752814292907,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.6700453162193298,0.2324650585651397,1.06936514377594,285.0948181152344,284.95001220703125,299.990478515625,288.95562744140625,298.055908203125,297.2912292480469,285.0961303710937,1.0,0.6668698191642761,0.3788891136646271,0.3788891136646271,1.0,1.0,-3.4401330947875977,0.9753152132034302,2.464817762374878,0.1978510320186615,0.9001196622848511,0.9001196622848511,0.0,227.36541748046875,203.0,47544.0703125,0.0,3656.317626953125,1.0,280.3415222167969,283.4560241699219,291.9136962890625,294.9026184082031,293.1499938964844,293.1499938964844,280.6499938964844,35884.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854323267936708,1.0,0.0,0.0,3.644834280014038,3.644858121871948,8.864389542395656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.73046875,0.0,1526.564453125,1895.4371337890625,0.0,4175.76171875,0.9040595293045044,1.0,0.0,3.0,1.0,0.0
12239100,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.8261849880218506,0.4320784211158752,0.3921208083629608,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328186035156,0.922595202922821,0.6028481721878052,0.5730289816856384,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331237792969,0.961858332157135,0.6762761473655701,0.4729478061199188,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7893772721290588,0.3755352795124054,0.3596828877925873,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283020019531,0.6757861375808716,0.2330985516309738,1.0705702304840088,285.2323303222656,284.95001220703125,299.981689453125,288.9544372558594,298.05963134765625,297.3006286621094,285.239013671875,1.0,0.6640655994415283,0.3785874247550964,0.3785874247550964,1.0,1.0,-3.4446334838867188,0.975904941558838,2.468728542327881,0.1973793506622314,0.903343141078949,0.903343141078949,0.0,220.78317260742188,203.0,46581.96875,0.0,3628.520263671875,1.0,280.5984802246094,283.630859375,291.8874206542969,294.7640075683594,293.1499938964844,293.1499938964844,280.6499938964844,35755.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774512648582458,1.0,0.0,0.0,3.6497745513916016,3.649798631668091,8.888436582310533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.33203125,0.0,1531.0882568359375,1895.4371337890625,0.0,4106.529296875,0.905109405517578,1.0,0.0,3.0,1.0,0.0
12239160,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.832810640335083,0.4327514469623565,0.392452985048294,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27960205078125,0.9317489862442015,0.60347980260849,0.5733160972595215,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.9713310599327089,0.6796857118606567,0.4750946164131164,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.7965845465660095,0.376485675573349,0.3602688908576965,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787780761719,0.6822023391723633,0.2338577210903167,1.0724737644195557,285.2795104980469,284.95001220703125,299.972900390625,288.9534606933594,298.064208984375,297.31109619140625,285.28082275390625,1.0,0.6614410877227783,0.3783014416694641,0.3783014416694641,1.0,1.0,-3.4509520530700684,0.9771372079849244,2.4738147258758545,0.1971468329429626,0.9060500860214232,0.9060500860214232,0.0,214.10757446289065,191.0,46530.89453125,0.0,3604.473876953125,1.0,280.64215087890625,283.6802062988281,291.9096984863281,294.8284912109375,293.1499938964844,293.1499938964844,280.3500061035156,35653.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740206003189088,1.0,0.0,0.0,3.6571295261383057,3.657153367996216,8.924295684664685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.7060546875,0.0,1538.518798828125,1895.4371337890625,0.0,4076.533935546875,0.9066538214683532,1.0,0.0,3.0,1.0,0.0
12239220,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8450160026550293,0.4323171377182007,0.3921182751655578,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.9484161138534546,0.6030209064483643,0.5729439854621887,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.9871942400932312,0.6844600439071655,0.4784798920154571,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.8099315166473389,0.3772874474525451,0.3608950972557068,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.6943220496177673,0.234674870967865,1.0749715566635132,285.1194763183594,284.95001220703125,299.955322265625,288.9523010253906,298.0595397949219,297.3131103515625,285.1183166503906,1.0,0.6561064124107361,0.3777294754981994,0.3777294754981994,1.0,1.0,-3.45794677734375,0.977721869945526,2.480224847793579,0.1963156759738922,0.906995415687561,0.906995415687561,0.0,202.1562347412109,179.0,47775.58984375,0.0,3550.797607421875,1.0,280.3578796386719,283.4744567871094,291.9946594238281,295.05743408203125,293.1499938964844,293.1499938964844,280.04998779296875,35741.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866521954536438,1.0,0.0,0.0,3.6674180030822754,3.6674420833587646,8.974579372988956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.18115234375,0.0,1550.690185546875,1895.4371337890625,0.0,4186.2734375,0.9089905023574828,1.0,0.0,3.0,1.0,0.0
12239280,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8450160026550293,0.4323171377182007,0.3921182751655578,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.9484161138534546,0.6030209064483643,0.5729439854621887,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.9871942400932312,0.6844600439071655,0.4784798920154571,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.8099315166473389,0.3772874474525451,0.3608950972557068,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.6943220496177673,0.234674870967865,1.0749715566635132,285.1194763183594,284.95001220703125,299.955322265625,288.9523010253906,298.0595397949219,297.3131103515625,285.1183166503906,1.0,0.6561064124107361,0.3777294754981994,0.3777294754981994,1.0,1.0,-3.45794677734375,0.977721869945526,2.480224847793579,0.1963156759738922,0.906995415687561,0.906995415687561,0.0,202.1562347412109,179.0,47775.58984375,0.0,3550.797607421875,1.0,280.3578796386719,283.4744567871094,291.9946594238281,295.05743408203125,293.1499938964844,293.1499938964844,280.04998779296875,35741.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866521954536438,1.0,0.0,0.0,3.6674180030822754,3.6674420833587646,8.974579372988956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.18115234375,0.0,1550.690185546875,1895.4371337890625,0.0,4186.2734375,0.9089905023574828,1.0,0.0,3.0,1.0,0.0
12239340,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8555747270584106,0.4304901957511902,0.3903423845767975,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.961942732334137,0.6009323000907898,0.5708985328674316,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9990000128746032,0.6876913905143738,0.4803153276443481,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8207802176475525,0.3769197165966034,0.360380470752716,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7046730518341064,0.2345815747976303,1.073561429977417,284.9340515136719,284.95001220703125,299.937744140625,288.95220947265625,298.0447082519531,297.30145263671875,284.9325866699219,1.0,0.6499676704406738,0.3771575093269348,0.3771575093269348,1.0,1.0,-3.4532124996185303,0.9744312763214112,2.4787814617156982,0.1942313462495803,0.9052422046661376,0.9052422046661376,0.0,191.69607543945312,182.0,48908.6953125,0.0,3477.830078125,1.0,280.05792236328125,283.2457275390625,292.0061340332031,295.1600952148437,293.1499938964844,293.1499938964844,279.75,35924.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6708192825317374,3.670843362808228,8.991233926280984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.21630859375,0.0,1555.888427734375,1895.4371337890625,0.0,4300.0,0.909867823123932,1.0,0.0,3.0,1.0,0.0
12239400,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8555747270584106,0.4304901957511902,0.3903423845767975,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.961942732334137,0.6009323000907898,0.5708985328674316,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9990000128746032,0.6876913905143738,0.4803153276443481,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8207802176475525,0.3769197165966034,0.360380470752716,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7046730518341064,0.2345815747976303,1.073561429977417,284.9340515136719,284.95001220703125,299.937744140625,288.95220947265625,298.0447082519531,297.30145263671875,284.9325866699219,1.0,0.6499676704406738,0.3771575093269348,0.3771575093269348,1.0,1.0,-3.4532124996185303,0.9744312763214112,2.4787814617156982,0.1942313462495803,0.9052422046661376,0.9052422046661376,0.0,191.69607543945312,182.0,48908.6953125,0.0,3477.830078125,1.0,280.05792236328125,283.2457275390625,292.0061340332031,295.1600952148437,293.1499938964844,293.1499938964844,279.75,35924.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6708192825317374,3.670843362808228,8.991233926280984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.21630859375,0.0,1555.888427734375,1895.4371337890625,0.0,4300.0,0.909867823123932,1.0,0.0,3.0,1.0,0.0
12239460,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.8562850952148438,0.4279932975769043,0.3881811201572418,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.9630722999572754,0.5979748964309692,0.5682345628738403,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.9990000128746032,0.6909363865852356,0.4782820343971252,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.8221936821937561,0.3758450746536255,0.3594493865966797,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412109375,0.7060089111328125,0.2338641732931137,1.070650935173035,284.74029541015625,284.95001220703125,299.920166015625,288.9532775878906,298.02703857421875,297.2865905761719,284.73980712890625,1.0,0.6467579007148743,0.3765217959880829,0.3765217959880829,1.0,1.0,-3.4367597103118896,0.9670374393463136,2.469722270965576,0.1917751878499984,0.9008528590202332,0.9008528590202332,0.0,189.1959686279297,185.0,49878.30078125,0.0,3427.836669921875,1.0,279.7580871582031,283.0134582519531,292.03668212890625,295.24627685546875,293.1499938964844,293.1499938964844,279.45001220703125,36160.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665518522262573,3.665542602539064,8.965284905571025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.14013671875,0.0,1551.7113037109375,1895.4371337890625,0.0,4300.0,0.9088375568389891,1.0,0.0,3.0,1.0,0.0
12239520,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.8562850952148438,0.4279932975769043,0.3881811201572418,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.9630722999572754,0.5979748964309692,0.5682345628738403,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.9990000128746032,0.6909363865852356,0.4782820343971252,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.8221936821937561,0.3758450746536255,0.3594493865966797,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412109375,0.7060089111328125,0.2338641732931137,1.070650935173035,284.74029541015625,284.95001220703125,299.920166015625,288.9532775878906,298.02703857421875,297.2865905761719,284.73980712890625,1.0,0.6467579007148743,0.3765217959880829,0.3765217959880829,1.0,1.0,-3.4367597103118896,0.9670374393463136,2.469722270965576,0.1917751878499984,0.9008528590202332,0.9008528590202332,0.0,189.1959686279297,185.0,49878.30078125,0.0,3427.836669921875,1.0,279.7580871582031,283.0134582519531,292.03668212890625,295.24627685546875,293.1499938964844,293.1499938964844,279.45001220703125,36160.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665518522262573,3.665542602539064,8.965284905571025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.14013671875,0.0,1551.7113037109375,1895.4371337890625,0.0,4300.0,0.9088375568389891,1.0,0.0,3.0,1.0,0.0
12239580,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5798034667969,0.8557149171829224,0.4261753857135772,0.3866506814956665,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790405273437,0.9625952243804932,0.5958410501480103,0.5663305521011353,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5788269042969,0.9990000128746032,0.6927748918533325,0.4773696064949035,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5801696777344,0.8221160769462585,0.3749172389507293,0.3586547076702118,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5821838378906,0.7058492302894592,0.2331910133361816,1.0679199695587158,284.5793762207031,284.95001220703125,299.9089050292969,288.9545593261719,298.0142517089844,297.2748413085937,284.5748596191406,1.0,0.6456780433654785,0.376114934682846,0.376114934682846,1.0,1.0,-3.4309206008911133,0.9639631509780884,2.4669575691223145,0.1886387467384338,0.8962089419364929,0.8962089419364929,0.0,188.4257659912109,185.0,50840.98828125,0.0,3406.017822265625,1.0,279.4804382324219,282.8143005371094,292.0829772949219,295.3822021484375,293.1499938964844,293.1499938964844,279.45001220703125,36352.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656801462173462,3.656825542449951,8.922694973989564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.86279296875,0.0,1543.3905029296875,1895.4371337890625,0.0,4300.0,0.9069991111755372,1.0,0.0,3.0,1.0,0.0
12239640,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536193847656,0.8545937538146973,0.4251407086849212,0.3857036828994751,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55340576171875,0.9613943696022034,0.5946189165115356,0.5651697516441345,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533447265625,0.9990000128746032,0.6936742067337036,0.4781195819377899,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5537109375,0.8213385343551636,0.3743540048599243,0.358131468296051,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55426025390625,0.7050356864929199,0.2327636629343032,1.0661001205444336,284.5534973144531,284.95001220703125,299.9025573730469,288.9555053710937,298.0067138671875,297.26776123046875,284.5521850585937,1.0,0.6451995372772217,0.3758860826492309,0.3758860826492309,1.0,1.0,-3.4264683723449707,0.961812138557434,2.464656114578247,0.187450885772705,0.8940100073814392,0.8940100073814392,0.0,188.57516479492188,188.0,50826.109375,0.0,3396.481201171875,1.0,279.4581604003906,282.7889404296875,292.0788269042969,295.3465881347656,293.1499938964844,293.1499938964844,279.75,36429.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650216579437256,3.650240659713745,8.89058981101698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.73876953125,0.0,1536.6226806640625,1895.4371337890625,0.0,4300.0,0.9055998921394348,1.0,0.0,3.0,1.0,0.0
12239700,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.8531671762466431,0.4243038594722748,0.3846413195133209,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.9597867131233216,0.5934866070747375,0.5637981295585632,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742248535156,0.9990000128746032,0.6954920887947083,0.4792597889900207,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67242431640625,0.8203025460243225,0.3739297091960907,0.3575404286384582,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697998046875,0.7039320468902588,0.2323930710554123,1.0639041662216189,284.6734924316406,284.95001220703125,299.893798828125,288.95709228515625,298.0007629394531,297.2640991210937,284.67950439453125,1.0,0.6447616815567017,0.3755682110786438,0.3755682110786438,1.0,1.0,-3.4215540885925293,0.959246814250946,2.4623072147369385,0.1858873963356018,0.8933164477348328,0.8933164477348328,0.0,188.8842010498047,188.0,49757.0546875,0.0,3386.828125,1.0,279.7010803222656,282.9488220214844,292.00506591796875,295.1236877441406,293.1499938964844,293.1499938964844,279.75,36395.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642439126968384,3.642463207244873,8.852744031173643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.8603515625,0.0,1527.72314453125,1895.4371337890625,0.0,4300.0,0.9038946628570556,1.0,0.0,3.0,1.0,0.0
12239760,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71612548828125,0.8525059819221497,0.4240101873874664,0.3842063546180725,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.95892733335495,0.5929161906242371,0.5630679130554199,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.9990000128746032,0.697944164276123,0.4798638820648193,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160339355469,0.8198608160018921,0.3739088475704193,0.3573765158653259,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7155456542969,0.7034212946891785,0.2323179244995117,1.0630563497543335,284.7162475585937,284.95001220703125,299.885009765625,288.9590148925781,298.0000305175781,297.2670288085937,284.71734619140625,1.0,0.6446595788002014,0.3754452466964721,0.3754452466964721,1.0,1.0,-3.4196557998657227,0.9582214951515198,2.461434364318848,0.1851861178874969,0.8922204375267029,0.8922204375267029,0.0,189.0773468017578,191.0,49570.109375,0.0,3383.540771484375,1.0,279.74249267578125,282.9974975585937,291.9805908203125,295.1209411621094,293.1499938964844,293.1499938964844,280.04998779296875,36351.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636366367340088,3.636390209197998,8.823249686429335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.2451171875,0.0,1520.6767578125,1895.4371337890625,0.0,4300.0,0.9024819135665894,1.0,0.0,3.0,1.0,0.0
12239820,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8520166873931885,0.4242609143257141,0.3842142820358276,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9580592513084412,0.5927330255508423,0.5626307129859924,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.7041363716125488,0.4807253181934356,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8197325468063354,0.3746291697025299,0.3578394949436188,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7032800912857056,0.2328010648488998,1.0643595457077026,284.9019470214844,284.95001220703125,299.86749267578125,288.9638366699219,298.0067138671875,297.2836608886719,284.9034423828125,1.0,0.6453494429588318,0.3751992881298065,0.3751992881298065,1.0,1.0,-3.422290086746216,0.9583595991134644,2.463930368423462,0.1845910400152206,0.8931207060813904,0.8931207060813904,0.0,189.59263610839844,194.0,48423.33203125,0.0,3392.708251953125,1.0,280.0414733886719,283.2265625,291.9345092773437,294.9822082519531,293.1499938964844,293.1499938964844,280.3500061035156,36165.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992013692855835,1.0,0.0,0.0,3.6295669078826895,3.6295907497406006,8.790283914095198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.02734375,0.0,1511.785888671875,1895.4371337890625,0.0,4232.24462890625,0.9008426070213318,1.0,0.0,3.0,1.0,0.0
12239880,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8520166873931885,0.4242609143257141,0.3842142820358276,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9580592513084412,0.5927330255508423,0.5626307129859924,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.7041363716125488,0.4807253181934356,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8197325468063354,0.3746291697025299,0.3578394949436188,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7032800912857056,0.2328010648488998,1.0643595457077026,284.9019470214844,284.95001220703125,299.86749267578125,288.9638366699219,298.0067138671875,297.2836608886719,284.9034423828125,1.0,0.6453494429588318,0.3751992881298065,0.3751992881298065,1.0,1.0,-3.422290086746216,0.9583595991134644,2.463930368423462,0.1845910400152206,0.8931207060813904,0.8931207060813904,0.0,189.59263610839844,194.0,48423.33203125,0.0,3392.708251953125,1.0,280.0414733886719,283.2265625,291.9345092773437,294.9822082519531,293.1499938964844,293.1499938964844,280.3500061035156,36165.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992013692855835,1.0,0.0,0.0,3.6295669078826895,3.6295907497406006,8.790283914095198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.02734375,0.0,1511.785888671875,1895.4371337890625,0.0,4232.24462890625,0.9008426070213318,1.0,0.0,3.0,1.0,0.0
12239940,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8518843650817871,0.4251065254211426,0.3848756849765777,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.9575445652008056,0.5932759642601013,0.5630141496658325,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.9990000128746032,0.7113772034645081,0.4817841053009033,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8200012445449829,0.3759822845458984,0.3590026199817657,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.7037372589111328,0.2338753342628479,1.068669319152832,285.0917053222656,284.95001220703125,299.8500061035156,288.9700622558594,298.0189208984375,297.3077087402344,285.09326171875,1.0,0.6470699310302734,0.3749533295631408,0.3749533295631408,1.0,1.0,-3.431396007537842,0.9606215357780457,2.4707746505737305,0.1847255825996399,0.8965839743614197,0.8965839743614197,0.0,190.4955902099609,197.0,47387.67578125,0.0,3419.31298828125,1.0,280.3414001464844,283.45660400390625,291.92889404296875,294.90142822265625,293.1499938964844,293.1499938964844,280.6499938964844,35928.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809257984161376,1.0,0.0,0.0,3.631582021713257,3.631605863571167,8.800047339718731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.05810546875,0.0,1512.2432861328125,1895.4371337890625,0.0,4136.765625,0.901131808757782,1.0,0.0,3.0,1.0,0.0
12240000,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8518843650817871,0.4251065254211426,0.3848756849765777,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.9575445652008056,0.5932759642601013,0.5630141496658325,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.9990000128746032,0.7113772034645081,0.4817841053009033,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8200012445449829,0.3759822845458984,0.3590026199817657,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.7037372589111328,0.2338753342628479,1.068669319152832,285.0917053222656,284.95001220703125,299.8500061035156,288.9700622558594,298.0189208984375,297.3077087402344,285.09326171875,1.0,0.6470699310302734,0.3749533295631408,0.3749533295631408,1.0,1.0,-3.431396007537842,0.9606215357780457,2.4707746505737305,0.1847255825996399,0.8965839743614197,0.8965839743614197,0.0,190.4955902099609,197.0,47387.67578125,0.0,3419.31298828125,1.0,280.3414001464844,283.45660400390625,291.92889404296875,294.90142822265625,293.1499938964844,293.1499938964844,280.6499938964844,35928.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809257984161376,1.0,0.0,0.0,3.631582021713257,3.631605863571167,8.800047339718731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.05810546875,0.0,1512.2432861328125,1895.4371337890625,0.0,4136.765625,0.901131808757782,1.0,0.0,3.0,1.0,0.0
12240060,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.8517048358917236,0.4262914955615997,0.3858907520771026,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.9569411277770996,0.5942636728286743,0.5638646483421326,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.9990000128746032,0.7191815376281738,0.4833695888519287,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.8202812671661377,0.3777108788490295,0.3605766296386719,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802429199219,0.7043671011924744,0.235324278473854,1.074908971786499,285.2811279296875,284.95001220703125,299.8326721191406,288.97705078125,298.0311279296875,297.3324584960937,285.2826538085937,1.0,0.6495912075042725,0.3743713200092315,0.3743713200092315,1.0,1.0,-3.4449398517608643,0.9633546471595764,2.4815852642059326,0.1843640208244323,0.902574062347412,0.902574062347412,0.0,191.8516082763672,200.0,46428.36328125,0.0,3459.19482421875,1.0,280.6414794921875,283.6840209960937,291.9371032714844,294.84619140625,293.1499938964844,293.1499938964844,280.3500061035156,35671.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970315158367157,1.0,0.0,0.0,3.643191576004028,3.6432154178619385,8.856401905177336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.14306640625,0.0,1523.1556396484375,1895.4371337890625,0.0,4043.984130859375,0.9035502672195436,1.0,0.0,3.0,1.0,0.0
