time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240120,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.8517048358917236,0.4262914955615997,0.3858907520771026,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.9569411277770996,0.5942636728286743,0.5638646483421326,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.9990000128746032,0.7191815376281738,0.4833695888519287,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.8202812671661377,0.3777108788490295,0.3605766296386719,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802429199219,0.7043671011924744,0.235324278473854,1.074908971786499,285.2811279296875,284.95001220703125,299.8326721191406,288.97705078125,298.0311279296875,297.3324584960937,285.2826538085937,1.0,0.6495912075042725,0.3743713200092315,0.3743713200092315,1.0,1.0,-3.4449398517608643,0.9633546471595764,2.4815852642059326,0.1843640208244323,0.902574062347412,0.902574062347412,0.0,191.8516082763672,200.0,46428.36328125,0.0,3459.19482421875,1.0,280.6414794921875,283.6840209960937,291.9371032714844,294.84619140625,293.1499938964844,293.1499938964844,280.3500061035156,35671.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970315158367157,1.0,0.0,0.0,3.643191576004028,3.6432154178619385,8.856401905177336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.14306640625,0.0,1523.1556396484375,1895.4371337890625,0.0,4043.984130859375,0.9035502672195436,1.0,0.0,3.0,1.0,0.0
12240180,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8495686650276184,0.4257723391056061,0.3860077559947967,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.9541968107223512,0.5936557054519653,0.5639059543609619,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.9990000128746032,0.7247642874717712,0.4872948825359344,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.8189613819122314,0.3783739507198334,0.3616444766521454,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.7035232186317444,0.2361039966344833,1.079961895942688,285.1273193359375,284.95001220703125,299.8155212402344,288.984130859375,298.02789306640625,297.3358764648437,285.12646484375,1.0,0.6524556875228882,0.3737893104553222,0.3737893104553222,1.0,1.0,-3.457221746444702,0.9656196236610411,2.4916019439697266,0.1839595735073089,0.9036658406257628,0.9036658406257628,0.0,194.27915954589844,203.0,47732.8984375,0.0,3502.66455078125,1.0,280.35797119140625,283.4833984375,292.0294494628906,295.08660888671875,293.1499938964844,293.1499938964844,280.04998779296875,35744.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983527660369873,1.0,0.0,0.0,3.6533548831939697,3.653378963470459,8.90588353286148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.2578125,0.0,1534.98974609375,1895.4371337890625,0.0,4159.3115234375,0.9058462977409364,1.0,0.0,3.0,1.0,0.0
12240240,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8495686650276184,0.4257723391056061,0.3860077559947967,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.9541968107223512,0.5936557054519653,0.5639059543609619,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.9990000128746032,0.7247642874717712,0.4872948825359344,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.8189613819122314,0.3783739507198334,0.3616444766521454,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.7035232186317444,0.2361039966344833,1.079961895942688,285.1273193359375,284.95001220703125,299.8155212402344,288.984130859375,298.02789306640625,297.3358764648437,285.12646484375,1.0,0.6524556875228882,0.3737893104553222,0.3737893104553222,1.0,1.0,-3.457221746444702,0.9656196236610411,2.4916019439697266,0.1839595735073089,0.9036658406257628,0.9036658406257628,0.0,194.27915954589844,203.0,47732.8984375,0.0,3502.66455078125,1.0,280.35797119140625,283.4833984375,292.0294494628906,295.08660888671875,293.1499938964844,293.1499938964844,280.04998779296875,35744.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983527660369873,1.0,0.0,0.0,3.6533548831939697,3.653378963470459,8.90588353286148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.2578125,0.0,1534.98974609375,1895.4371337890625,0.0,4159.3115234375,0.9058462977409364,1.0,0.0,3.0,1.0,0.0
12240300,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8474694490432739,0.42493936419487,0.3855070471763611,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9515987634658812,0.5927016735076904,0.563289999961853,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,0.7265112996101379,0.49042809009552,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8173666000366211,0.3782268762588501,0.3617263734340668,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.702150821685791,0.2361189872026443,1.0809146165847778,284.99371337890625,284.95001220703125,299.8070373535156,288.9877319335937,298.0202941894531,297.32940673828125,284.98736572265625,1.0,0.6537937521934509,0.3734982907772064,0.3734982907772064,1.0,1.0,-3.460895299911499,0.965940237045288,2.494955062866211,0.1834878474473953,0.9026561975479126,0.9026561975479126,0.0,195.94924926757807,203.0,48809.3203125,0.0,3521.301513671875,1.0,280.1012268066406,283.3096618652344,292.0660400390625,295.2524108886719,293.1499938964844,293.1499938964844,280.04998779296875,35838.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931347370147704,1.0,0.0,0.0,3.6562283039093018,3.656252384185791,8.919898846215801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.427734375,0.0,1538.897216796875,1895.4371337890625,0.0,4241.80810546875,0.9065167903900146,1.0,0.0,3.0,1.0,0.0
12240360,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8448276519775391,0.4238691926002502,0.3846743106842041,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9483065605163574,0.5914693474769592,0.5622860193252563,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9990000128746032,0.7277020215988159,0.4941780567169189,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8152399063110352,0.3778391778469085,0.3615137338638305,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7002204060554504,0.2359176874160766,1.0807400941848757,284.9493408203125,284.95001220703125,299.798583984375,288.9913330078125,298.00885009765625,297.3177795410156,284.9482727050781,1.0,0.6550043225288391,0.3731424212455749,0.3731424212455749,1.0,1.0,-3.4627342224121094,0.9654752016067504,2.4972591400146484,0.1826348602771759,0.902169942855835,0.902169942855835,0.0,197.84425354003903,206.0,48963.41015625,0.0,3536.909423828125,1.0,280.0578308105469,283.2605895996094,292.0481262207031,295.20196533203125,293.1499938964844,293.1499938964844,279.75,35916.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979739189147948,1.0,0.0,0.0,3.6570558547973633,3.657079935073853,8.923936434257485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.1552734375,0.0,1540.404296875,1895.4371337890625,0.0,4282.89501953125,0.9067842960357666,1.0,0.0,3.0,1.0,0.0
12240420,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.8391557931900024,0.421330451965332,0.3826717138290405,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.9410388469696044,0.5885465741157532,0.5598448514938354,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.9990000128746032,0.7289005517959595,0.5021862983703613,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.8103978633880615,0.3766286671161651,0.3606640994548797,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.6956968903541565,0.2350841760635376,1.0783843994140625,284.7679138183594,284.95001220703125,299.78173828125,288.9985656738281,297.9820556640625,297.2892761230469,284.7667541503906,1.0,0.6570769548416138,0.3724306523799896,0.3724306523799896,1.0,1.0,-3.4631714820861816,0.9634593725204468,2.4997122287750244,0.1805370301008224,0.8982238173484802,0.8982238173484802,0.0,201.777099609375,209.0,50079.890625,0.0,3561.224365234375,1.0,279.758056640625,283.037841796875,292.07647705078125,295.29547119140625,293.1499938964844,293.1499938964844,280.04998779296875,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525609493255615,3.652585029602051,8.902013632905437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.232421875,0.0,1537.0504150390625,1895.4371337890625,0.0,4300.0,0.9059255123138428,1.0,0.0,3.0,1.0,0.0
12240480,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.8391557931900024,0.421330451965332,0.3826717138290405,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.9410388469696044,0.5885465741157532,0.5598448514938354,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.9990000128746032,0.7289005517959595,0.5021862983703613,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.8103978633880615,0.3766286671161651,0.3606640994548797,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.6956968903541565,0.2350841760635376,1.0783843994140625,284.7679138183594,284.95001220703125,299.78173828125,288.9985656738281,297.9820556640625,297.2892761230469,284.7667541503906,1.0,0.6570769548416138,0.3724306523799896,0.3724306523799896,1.0,1.0,-3.4631714820861816,0.9634593725204468,2.4997122287750244,0.1805370301008224,0.8982238173484802,0.8982238173484802,0.0,201.777099609375,209.0,50079.890625,0.0,3561.224365234375,1.0,279.758056640625,283.037841796875,292.07647705078125,295.29547119140625,293.1499938964844,293.1499938964844,280.04998779296875,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525609493255615,3.652585029602051,8.902013632905437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.232421875,0.0,1537.0504150390625,1895.4371337890625,0.0,4300.0,0.9059255123138428,1.0,0.0,3.0,1.0,0.0
12240540,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8349341154098511,0.4203627109527588,0.3814431428909302,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9352744221687316,0.5870876908302307,0.5581076145172119,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9990000128746032,0.7316347360610962,0.5085585713386536,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8065638542175293,0.3763386011123657,0.3601759374141693,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.6920793056488037,0.2347620129585266,1.0764803886413574,284.929931640625,284.95001220703125,299.7649841308594,289.005859375,297.9692687988281,297.27996826171875,284.9310913085937,1.0,0.6589431762695312,0.3717189133167267,0.3717189133167267,1.0,1.0,-3.464383125305176,0.9617013335227966,2.502681970596313,0.1783677786588668,0.8992893695831299,0.8992893695831299,0.0,205.0504608154297,212.0,48933.4609375,0.0,3583.525634765625,1.0,280.0419921875,283.24285888671875,291.99072265625,295.08367919921875,293.1499938964844,293.1499938964844,280.3500061035156,36039.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996606171131134,1.0,0.0,0.0,3.6503710746765137,3.650395154953003,8.891341849448509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.92919921875,0.0,1533.87939453125,1895.4371337890625,0.0,4271.31494140625,0.9053970575332642,1.0,0.0,3.0,1.0,0.0
12240600,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8349341154098511,0.4203627109527588,0.3814431428909302,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9352744221687316,0.5870876908302307,0.5581076145172119,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9990000128746032,0.7316347360610962,0.5085585713386536,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8065638542175293,0.3763386011123657,0.3601759374141693,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.6920793056488037,0.2347620129585266,1.0764803886413574,284.929931640625,284.95001220703125,299.7649841308594,289.005859375,297.9692687988281,297.27996826171875,284.9310913085937,1.0,0.6589431762695312,0.3717189133167267,0.3717189133167267,1.0,1.0,-3.464383125305176,0.9617013335227966,2.502681970596313,0.1783677786588668,0.8992893695831299,0.8992893695831299,0.0,205.0504608154297,212.0,48933.4609375,0.0,3583.525634765625,1.0,280.0419921875,283.24285888671875,291.99072265625,295.08367919921875,293.1499938964844,293.1499938964844,280.3500061035156,36039.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996606171131134,1.0,0.0,0.0,3.6503710746765137,3.650395154953003,8.891341849448509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.92919921875,0.0,1533.87939453125,1895.4371337890625,0.0,4271.31494140625,0.9053970575332642,1.0,0.0,3.0,1.0,0.0
12240660,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.8329958915710449,0.4207044839859009,0.3815991282463074,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.932282030582428,0.5870491862297058,0.5578824281692505,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.9990000128746032,0.7365826964378357,0.5123849511146545,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.8048770427703857,0.3771471083164215,0.3607952892780304,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.690575361251831,0.2352968901395797,1.0783711671829224,285.1130676269531,284.95001220703125,299.748291015625,289.0131225585937,297.97100830078125,297.28985595703125,285.1144104003906,1.0,0.6611567735671997,0.3712299466133117,0.3712299466133117,1.0,1.0,-3.471914052963257,0.962652862071991,2.5092613697052,0.1774986386299133,0.9029924869537354,0.9029924869537354,0.0,207.3949737548828,215.0,47854.42578125,0.0,3615.63330078125,1.0,280.34161376953125,283.46734619140625,291.9704895019531,294.9754943847656,293.1499938964844,293.1499938964844,280.04998779296875,35850.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848222732543944,1.0,0.0,0.0,3.6553640365600586,3.655388116836548,8.915681632970518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.0361328125,0.0,1538.0233154296875,1895.4371337890625,0.0,4170.49755859375,0.906391143798828,1.0,0.0,3.0,1.0,0.0
12240720,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.8329958915710449,0.4207044839859009,0.3815991282463074,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.932282030582428,0.5870491862297058,0.5578824281692505,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.9990000128746032,0.7365826964378357,0.5123849511146545,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.8048770427703857,0.3771471083164215,0.3607952892780304,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.690575361251831,0.2352968901395797,1.0783711671829224,285.1130676269531,284.95001220703125,299.748291015625,289.0131225585937,297.97100830078125,297.28985595703125,285.1144104003906,1.0,0.6611567735671997,0.3712299466133117,0.3712299466133117,1.0,1.0,-3.471914052963257,0.962652862071991,2.5092613697052,0.1774986386299133,0.9029924869537354,0.9029924869537354,0.0,207.3949737548828,215.0,47854.42578125,0.0,3615.63330078125,1.0,280.34161376953125,283.46734619140625,291.9704895019531,294.9754943847656,293.1499938964844,293.1499938964844,280.04998779296875,35850.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848222732543944,1.0,0.0,0.0,3.6553640365600586,3.655388116836548,8.915681632970518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.0361328125,0.0,1538.0233154296875,1895.4371337890625,0.0,4170.49755859375,0.906391143798828,1.0,0.0,3.0,1.0,0.0
12240780,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8313471078872681,0.4201154112815857,0.3815442025661468,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9298784136772156,0.5863103866577148,0.5576517581939697,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9990000128746032,0.739336371421814,0.515295147895813,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8035385608673096,0.377324491739273,0.3612849712371826,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6894925832748413,0.2355010509490966,1.0803338289260864,284.9697265625,284.95001220703125,299.7362670898437,289.018310546875,297.9659423828125,297.28826904296875,284.9670715332031,1.0,0.6629138588905334,0.3708779215812683,0.3708779215812683,1.0,1.0,-3.478027820587158,0.9635671973228456,2.514460563659668,0.1770874708890915,0.9019142985343932,0.9019142985343932,0.0,209.2894897460937,215.0,49005.625,0.0,3641.72705078125,1.0,280.0718994140625,283.2818298339844,292.0565795898437,295.2078552246094,293.1499938964844,293.1499938964844,280.04998779296875,35938.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939694404602052,1.0,0.0,0.0,3.657392501831055,3.657416582107544,8.92557977749675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.82861328125,0.0,1540.9501953125,1895.4371337890625,0.0,4248.91845703125,0.9068709015846252,1.0,0.0,3.0,1.0,0.0
12240840,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8302168250083923,0.4196849167346954,0.3812406063079834,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9283412098884584,0.5858138203620911,0.5572803020477295,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9990000128746032,0.7401261925697327,0.5165619254112244,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8025562167167664,0.3772372901439667,0.3612874448299408,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.6886603236198425,0.2354677766561508,1.080540418624878,284.9560852050781,284.95001220703125,299.7315673828125,289.0203552246094,297.9620056152344,297.2850036621094,284.9551086425781,1.0,0.6635355353355408,0.3707410097122192,0.3707410097122192,1.0,1.0,-3.478995084762573,0.9634631872177124,2.515531778335572,0.1767850071191787,0.9017759561538696,0.9017759561538696,0.0,210.2724151611328,218.0,49060.13671875,0.0,3649.92041015625,1.0,280.05792236328125,283.2665405273437,292.0557861328125,295.1982727050781,293.1499938964844,293.1499938964844,279.75,35960.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957987070083618,1.0,0.0,0.0,3.657528877258301,3.65755295753479,8.926244845497422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.88623046875,0.0,1541.2625732421875,1895.4371337890625,0.0,4264.466796875,0.9069259166717528,1.0,0.0,3.0,1.0,0.0
12240900,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.8278371691703796,0.4186511635780334,0.3805679976940155,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.9251086115837096,0.5846468806266785,0.5564581155776978,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.9984496235847472,0.741163432598114,0.5182188153266907,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.8004098534584045,0.37686887383461,0.36116424202919,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.6868062019348145,0.2352480590343475,1.0804431438446045,284.8206481933594,284.95001220703125,299.72320556640625,289.02392578125,297.952880859375,297.2763671875,284.8142395019531,1.0,0.6645215749740601,0.370496541261673,0.370496541261673,1.0,1.0,-3.4789302349090576,0.9626937508583068,2.5162365436553955,0.1760814487934112,0.8995938897132874,0.8995938897132874,0.0,212.2522735595703,218.0,50076.0234375,0.0,3661.52392578125,1.0,279.8012390136719,283.0926513671875,292.0968933105469,295.3611145019531,293.1499938964844,293.1499938964844,279.75,36068.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656027317047119,3.656051397323608,8.918917728806264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.51904296875,0.0,1540.39990234375,1895.4371337890625,0.0,4300.0,0.9066271781921388,1.0,0.0,3.0,1.0,0.0
12240960,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.8248071670532227,0.4173939824104309,0.3795884251594543,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.9210477471351624,0.5832216739654541,0.5552939772605896,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.9965564012527466,0.7419989109039307,0.5189253091812134,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.797590970993042,0.3762819468975067,0.360781192779541,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.6843206882476807,0.2348430901765823,1.079415202140808,284.7744445800781,284.95001220703125,299.71484375,289.0274963378906,297.942138671875,297.2657470703125,284.773193359375,1.0,0.6652535200119019,0.3701948225498199,0.3701948225498199,1.0,1.0,-3.4755098819732666,0.9606726765632628,2.5148370265960693,0.1748409271240234,0.8979241847991943,0.8979241847991943,0.0,214.58184814453125,221.0,50159.78125,0.0,3667.0087890625,1.0,279.7578125,283.043212890625,292.0992431640625,295.3210754394531,293.1499938964844,293.1499938964844,280.04998779296875,36158.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6522486209869385,3.652272701263428,8.900490797714156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.01123046875,0.0,1536.861083984375,1895.4371337890625,0.0,4300.0,0.9058740735054016,1.0,0.0,3.0,1.0,0.0
12241020,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8207985758781433,0.4164796471595764,0.3784369528293609,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9155681133270264,0.581838846206665,0.5536735653877258,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9945390224456788,0.7458854913711548,0.5212240219116211,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7938598394393921,0.3760583996772766,0.3603940606117248,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.680968701839447,0.2346282303333282,1.0781077146530151,284.9349060058594,284.95001220703125,299.697998046875,289.0345764160156,297.93572998046875,297.2650451660156,284.93603515625,1.0,0.6666533350944519,0.3695913553237915,0.3695913553237915,1.0,1.0,-3.4728891849517822,0.9579947590827942,2.514894485473633,0.1724768429994583,0.8990412950515747,0.8990412950515747,0.0,217.9112701416016,224.0,48986.77734375,0.0,3680.3876953125,1.0,280.0420227050781,283.2469787597656,292.0173645019531,295.1131896972656,293.1499938964844,293.1499938964844,280.3500061035156,36048.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960798025131226,1.0,0.0,0.0,3.649715662002564,3.6497395038604736,8.888148954611097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.60791015625,0.0,1533.2183837890625,1895.4371337890625,0.0,4266.85205078125,0.9052582383155824,1.0,0.0,3.0,1.0,0.0
12241080,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8207985758781433,0.4164796471595764,0.3784369528293609,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9155681133270264,0.581838846206665,0.5536735653877258,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9945390224456788,0.7458854913711548,0.5212240219116211,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7938598394393921,0.3760583996772766,0.3603940606117248,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.680968701839447,0.2346282303333282,1.0781077146530151,284.9349060058594,284.95001220703125,299.697998046875,289.0345764160156,297.93572998046875,297.2650451660156,284.93603515625,1.0,0.6666533350944519,0.3695913553237915,0.3695913553237915,1.0,1.0,-3.4728891849517822,0.9579947590827942,2.514894485473633,0.1724768429994583,0.8990412950515747,0.8990412950515747,0.0,217.9112701416016,224.0,48986.77734375,0.0,3680.3876953125,1.0,280.0420227050781,283.2469787597656,292.0173645019531,295.1131896972656,293.1499938964844,293.1499938964844,280.3500061035156,36048.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960798025131226,1.0,0.0,0.0,3.649715662002564,3.6497395038604736,8.888148954611097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.60791015625,0.0,1533.2183837890625,1895.4371337890625,0.0,4266.85205078125,0.9052582383155824,1.0,0.0,3.0,1.0,0.0
12241140,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.8194687366485596,0.4168519675731659,0.3786074221134186,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.9134832620620728,0.581824779510498,0.5534613132476807,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.9948549866676332,0.7513402700424194,0.5248273015022278,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.7928000688552856,0.3768821954727173,0.3610188663005829,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.6800943613052368,0.2352345585823059,1.0802749395370483,285.11871337890625,284.95001220703125,299.6810302734375,289.0415344238281,297.9404296875,297.27935791015625,285.1201171875,1.0,0.6686517596244812,0.3689879179000854,0.3689879179000854,1.0,1.0,-3.4805209636688232,0.9586356282234192,2.521885395050049,0.1711969226598739,0.902822732925415,0.902822732925415,0.0,219.822494506836,227.0,47915.93359375,0.0,3710.451904296875,1.0,280.34161376953125,283.471923828125,291.9986267089844,295.0072021484375,293.1499938964844,293.1499938964844,280.04998779296875,35851.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842694401741028,1.0,0.0,0.0,3.654648303985596,3.654672384262085,8.912190878618276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.35986328125,0.0,1537.234619140625,1895.4371337890625,0.0,4165.72314453125,0.9062328934669496,1.0,0.0,3.0,1.0,0.0
12241200,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.8194687366485596,0.4168519675731659,0.3786074221134186,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.9134832620620728,0.581824779510498,0.5534613132476807,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.9948549866676332,0.7513402700424194,0.5248273015022278,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.7928000688552856,0.3768821954727173,0.3610188663005829,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.6800943613052368,0.2352345585823059,1.0802749395370483,285.11871337890625,284.95001220703125,299.6810302734375,289.0415344238281,297.9404296875,297.27935791015625,285.1201171875,1.0,0.6686517596244812,0.3689879179000854,0.3689879179000854,1.0,1.0,-3.4805209636688232,0.9586356282234192,2.521885395050049,0.1711969226598739,0.902822732925415,0.902822732925415,0.0,219.822494506836,227.0,47915.93359375,0.0,3710.451904296875,1.0,280.34161376953125,283.471923828125,291.9986267089844,295.0072021484375,293.1499938964844,293.1499938964844,280.04998779296875,35851.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842694401741028,1.0,0.0,0.0,3.654648303985596,3.654672384262085,8.912190878618276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.35986328125,0.0,1537.234619140625,1895.4371337890625,0.0,4165.72314453125,0.9062328934669496,1.0,0.0,3.0,1.0,0.0
12241260,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8168855309486389,0.4158470630645752,0.3782695233821869,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9100139737129213,0.5806013345718384,0.5528762340545654,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9940007925033568,0.754925549030304,0.5278334617614746,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7906904220581055,0.3769606947898865,0.3615092933177948,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.6784226894378662,0.2354357838630676,1.082641363143921,284.9618835449219,284.95001220703125,299.6639099121094,289.0483093261719,297.9325256347656,297.2761535644531,284.9608459472656,1.0,0.6708536744117737,0.3685263991355896,0.3685263991355896,1.0,1.0,-3.48647689819336,0.9591330289840698,2.52734375,0.1704324036836624,0.9016886949539183,0.9016886949539183,0.0,222.6931610107422,230.0,49119.3203125,0.0,3742.185791015625,1.0,280.05792236328125,283.27099609375,292.0840148925781,295.23077392578125,293.1499938964844,293.1499938964844,279.75,35956.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995310366153717,1.0,0.0,0.0,3.656944274902344,3.656968355178833,8.923391874304798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.38916015625,0.0,1540.584228515625,1895.4371337890625,0.0,4260.3203125,0.9067930579185486,1.0,0.0,3.0,1.0,0.0
12241320,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8168855309486389,0.4158470630645752,0.3782695233821869,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9100139737129213,0.5806013345718384,0.5528762340545654,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9940007925033568,0.754925549030304,0.5278334617614746,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7906904220581055,0.3769606947898865,0.3615092933177948,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.6784226894378662,0.2354357838630676,1.082641363143921,284.9618835449219,284.95001220703125,299.6639099121094,289.0483093261719,297.9325256347656,297.2761535644531,284.9608459472656,1.0,0.6708536744117737,0.3685263991355896,0.3685263991355896,1.0,1.0,-3.48647689819336,0.9591330289840698,2.52734375,0.1704324036836624,0.9016886949539183,0.9016886949539183,0.0,222.6931610107422,230.0,49119.3203125,0.0,3742.185791015625,1.0,280.05792236328125,283.27099609375,292.0840148925781,295.23077392578125,293.1499938964844,293.1499938964844,279.75,35956.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995310366153717,1.0,0.0,0.0,3.656944274902344,3.656968355178833,8.923391874304798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.38916015625,0.0,1540.584228515625,1895.4371337890625,0.0,4260.3203125,0.9067930579185486,1.0,0.0,3.0,1.0,0.0
12241380,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.811801552772522,0.413552850484848,0.3766097128391266,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.9039135575294496,0.5780078172683716,0.5508837699890137,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9909656047821044,0.7569248080253601,0.529547929763794,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.7862135171890259,0.3759773373603821,0.3609735369682312,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.6745681166648865,0.2348171919584274,1.0815385580062866,284.7804870605469,284.95001220703125,299.6465759277344,289.0549011230469,297.9140014648437,297.2587280273437,284.7792053222656,1.0,0.6724069118499756,0.3680648803710937,0.3680648803710937,1.0,1.0,-3.482184886932373,0.9563313722610474,2.5258536338806152,0.1686005145311355,0.8979118466377258,0.8979118466377258,0.0,226.8922576904297,233.0,50216.046875,0.0,3756.57373046875,1.0,279.75836181640625,283.0479431152344,292.1245422363281,295.3508605957031,293.1499938964844,293.1499938964844,280.04998779296875,36152.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6518616676330566,3.651885747909546,8.898605301510543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.47021484375,0.0,1536.3856201171875,1895.4371337890625,0.0,4300.0,0.9057835340499878,1.0,0.0,3.0,1.0,0.0
12241440,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.811801552772522,0.413552850484848,0.3766097128391266,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.9039135575294496,0.5780078172683716,0.5508837699890137,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9909656047821044,0.7569248080253601,0.529547929763794,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.7862135171890259,0.3759773373603821,0.3609735369682312,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.6745681166648865,0.2348171919584274,1.0815385580062866,284.7804870605469,284.95001220703125,299.6465759277344,289.0549011230469,297.9140014648437,297.2587280273437,284.7792053222656,1.0,0.6724069118499756,0.3680648803710937,0.3680648803710937,1.0,1.0,-3.482184886932373,0.9563313722610474,2.5258536338806152,0.1686005145311355,0.8979118466377258,0.8979118466377258,0.0,226.8922576904297,233.0,50216.046875,0.0,3756.57373046875,1.0,279.75836181640625,283.0479431152344,292.1245422363281,295.3508605957031,293.1499938964844,293.1499938964844,280.04998779296875,36152.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6518616676330566,3.651885747909546,8.898605301510543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.47021484375,0.0,1536.3856201171875,1895.4371337890625,0.0,4300.0,0.9057835340499878,1.0,0.0,3.0,1.0,0.0
12241500,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8093427419662476,0.4128405749797821,0.3757566511631012,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9011303186416626,0.577063798904419,0.5498030185699463,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.989556074142456,0.7585363388061523,0.5304108262062073,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7840520739555359,0.3756735920906067,0.3605917096138,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6726517677307129,0.2345814555883407,1.0803688764572144,284.899169921875,284.95001220703125,299.6378173828125,289.0581359863281,297.9088134765625,297.2555847167969,284.9049987792969,1.0,0.6729943752288818,0.3678341507911682,0.3678341507911682,1.0,1.0,-3.479023694992065,0.9546099305152892,2.524413824081421,0.167452722787857,0.8987117409706116,0.8987117409706116,0.0,228.8212432861328,233.0,49182.5859375,0.0,3760.243408203125,1.0,280.001220703125,283.2051086425781,292.0543518066406,295.1338806152344,293.1499938964844,293.1499938964844,280.04998779296875,36098.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987298846244812,1.0,0.0,0.0,3.649779319763184,3.649803400039673,8.888459319678077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.85302734375,0.0,1533.6607666015625,1895.4371337890625,0.0,4289.2841796875,0.9053328037261964,1.0,0.0,3.0,1.0,0.0
12241560,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8079894781112671,0.4126250743865967,0.3754458427429199,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8995194435119629,0.5766137838363647,0.549252450466156,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9891470670700072,0.7607553005218506,0.531826913356781,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.7829000949859619,0.3757268786430359,0.3605571985244751,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.6716243624687195,0.2346018403768539,1.08021879196167,284.9408874511719,284.95001220703125,299.62896728515625,289.061279296875,297.9081115722656,297.25860595703125,284.94195556640625,1.0,0.6737221479415894,0.3676029443740845,0.3676029443740845,1.0,1.0,-3.479461669921875,0.9540505409240724,2.5254111289978027,0.1666521728038787,0.8991022109985352,0.8991022109985352,0.0,230.09957885742188,236.0,49043.609375,0.0,3768.932861328125,1.0,280.0425720214844,283.2515563964844,292.0426025390625,295.14227294921875,293.1499938964844,293.1499938964844,280.3500061035156,36041.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957380890846252,1.0,0.0,0.0,3.6495823860168457,3.649606466293335,8.887500371201895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.97314453125,0.0,1533.0152587890625,1895.4371337890625,0.0,4263.9521484375,0.9052231311798096,1.0,0.0,3.0,1.0,0.0
12241620,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.806730329990387,0.4129755795001983,0.3755996823310852,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.8978312015533447,0.5765787363052368,0.5490232706069946,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.9895695447921752,0.7661137580871582,0.5353689789772034,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7819939255714417,0.3765225708484649,0.3611556887626648,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.6708988547325134,0.2351997643709182,1.0823522806167605,285.1238708496094,284.95001220703125,299.611083984375,289.0674133300781,297.9130554199219,297.2730712890625,285.125244140625,1.0,0.6756550669670105,0.367140531539917,0.367140531539917,1.0,1.0,-3.486907482147217,0.955045759677887,2.5318617820739746,0.1657704561948776,0.9029448628425598,0.9029448628425598,0.0,231.96206665039065,239.0,47972.96484375,0.0,3798.484130859375,1.0,280.34161376953125,283.4755859375,292.0243225097656,295.0368347167969,293.1499938964844,293.1499938964844,280.04998779296875,35844.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839252233505248,1.0,0.0,0.0,3.654776334762573,3.654800415039064,8.912815587791556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.9228515625,0.0,1537.3243408203125,1895.4371337890625,0.0,4162.74853515625,0.90625661611557,1.0,0.0,3.0,1.0,0.0
12241680,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.806730329990387,0.4129755795001983,0.3755996823310852,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.8978312015533447,0.5765787363052368,0.5490232706069946,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.9895695447921752,0.7661137580871582,0.5353689789772034,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7819939255714417,0.3765225708484649,0.3611556887626648,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.6708988547325134,0.2351997643709182,1.0823522806167605,285.1238708496094,284.95001220703125,299.611083984375,289.0674133300781,297.9130554199219,297.2730712890625,285.125244140625,1.0,0.6756550669670105,0.367140531539917,0.367140531539917,1.0,1.0,-3.486907482147217,0.955045759677887,2.5318617820739746,0.1657704561948776,0.9029448628425598,0.9029448628425598,0.0,231.96206665039065,239.0,47972.96484375,0.0,3798.484130859375,1.0,280.34161376953125,283.4755859375,292.0243225097656,295.0368347167969,293.1499938964844,293.1499938964844,280.04998779296875,35844.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839252233505248,1.0,0.0,0.0,3.654776334762573,3.654800415039064,8.912815587791556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.9228515625,0.0,1537.3243408203125,1895.4371337890625,0.0,4162.74853515625,0.90625661611557,1.0,0.0,3.0,1.0,0.0
12241740,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8041616082191467,0.4119540154933929,0.3752445876598358,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8949037790298462,0.5753397345542908,0.5484208464622498,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9887738823890686,0.769545316696167,0.5382785797119141,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7800944447517395,0.3765711188316345,0.3616178333759308,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6694223284721375,0.235385313630104,1.0846549272537231,284.966796875,284.95001220703125,299.5928649902344,289.0732727050781,297.9049072265625,297.2698669433594,284.9657592773437,1.0,0.677796483039856,0.3666780889034271,0.3666780889034271,1.0,1.0,-3.492594957351685,0.9554542899131776,2.5371406078338623,0.1649856865406036,0.9018748998641968,0.9018748998641968,0.0,234.81797790527344,242.0,49176.37109375,0.0,3829.66162109375,1.0,280.05792236328125,283.2743835449219,292.1089782714844,295.25982666015625,293.1499938964844,293.1499938964844,279.75,35949.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949752688407898,1.0,0.0,0.0,3.6573424339294434,3.6573665142059326,8.925335350795649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.916015625,0.0,1540.9742431640625,1895.4371337890625,0.0,4257.47314453125,0.9068771600723268,1.0,0.0,3.0,1.0,0.0
12241800,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8041616082191467,0.4119540154933929,0.3752445876598358,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8949037790298462,0.5753397345542908,0.5484208464622498,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9887738823890686,0.769545316696167,0.5382785797119141,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7800944447517395,0.3765711188316345,0.3616178333759308,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6694223284721375,0.235385313630104,1.0846549272537231,284.966796875,284.95001220703125,299.5928649902344,289.0732727050781,297.9049072265625,297.2698669433594,284.9657592773437,1.0,0.677796483039856,0.3666780889034271,0.3666780889034271,1.0,1.0,-3.492594957351685,0.9554542899131776,2.5371406078338623,0.1649856865406036,0.9018748998641968,0.9018748998641968,0.0,234.81797790527344,242.0,49176.37109375,0.0,3829.66162109375,1.0,280.05792236328125,283.2743835449219,292.1089782714844,295.25982666015625,293.1499938964844,293.1499938964844,279.75,35949.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949752688407898,1.0,0.0,0.0,3.6573424339294434,3.6573665142059326,8.925335350795649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.916015625,0.0,1540.9742431640625,1895.4371337890625,0.0,4257.47314453125,0.9068771600723268,1.0,0.0,3.0,1.0,0.0
12241860,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7991033792495728,0.4096456170082092,0.3735720813274383,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.8895109295845032,0.5727357268333435,0.5464179515838623,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.985784649848938,0.7713623642921448,0.5398706793785095,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.775990903377533,0.375559389591217,0.3610551059246063,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.665916383266449,0.2347474545240402,1.0834698677062988,284.7851257324219,284.95001220703125,299.5742492675781,289.07879638671875,297.8858642578125,297.2524108886719,284.7838134765625,1.0,0.6792938709259033,0.3661249876022339,0.3661249876022339,1.0,1.0,-3.487996816635132,0.9522818326950072,2.535714864730835,0.1628652960062027,0.8981581926345825,0.8981581926345825,0.0,239.0066375732422,245.0,50272.25390625,0.0,3843.14697265625,1.0,279.7583312988281,283.051025390625,292.1473083496094,295.37799072265625,293.1499938964844,293.1499938964844,280.04998779296875,36145.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525356769561768,3.652559757232666,8.901890282686509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.4013671875,0.0,1537.0811767578125,1895.4371337890625,0.0,4300.0,0.9059290885925292,1.0,0.0,3.0,1.0,0.0
12241920,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7991033792495728,0.4096456170082092,0.3735720813274383,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.8895109295845032,0.5727357268333435,0.5464179515838623,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.985784649848938,0.7713623642921448,0.5398706793785095,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.775990903377533,0.375559389591217,0.3610551059246063,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.665916383266449,0.2347474545240402,1.0834698677062988,284.7851257324219,284.95001220703125,299.5742492675781,289.07879638671875,297.8858642578125,297.2524108886719,284.7838134765625,1.0,0.6792938709259033,0.3661249876022339,0.3661249876022339,1.0,1.0,-3.487996816635132,0.9522818326950072,2.535714864730835,0.1628652960062027,0.8981581926345825,0.8981581926345825,0.0,239.0066375732422,245.0,50272.25390625,0.0,3843.14697265625,1.0,279.7583312988281,283.051025390625,292.1473083496094,295.37799072265625,293.1499938964844,293.1499938964844,280.04998779296875,36145.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525356769561768,3.652559757232666,8.901890282686509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.4013671875,0.0,1537.0811767578125,1895.4371337890625,0.0,4300.0,0.9059290885925292,1.0,0.0,3.0,1.0,0.0
