time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241980,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.7958381175994873,0.4087788760662079,0.3724768459796905,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8859583139419556,0.571494460105896,0.5449508428573608,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9840962886810304,0.7741879224777222,0.5414556264877319,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7733012437820435,0.3752555549144745,0.3606009781360626,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.6635362505912781,0.2344966232776641,1.0820313692092896,284.9354858398437,284.95001220703125,299.5590515136719,289.0829772949219,297.8797607421875,297.2509765625,284.9376220703125,1.0,0.6802584528923035,0.3656825125217438,0.3656825125217438,1.0,1.0,-3.484532356262207,0.94981849193573,2.5347137451171875,0.1609575748443603,0.8993001580238342,0.8993001580238342,0.0,241.73683166503903,245.0,49121.65234375,0.0,3850.768798828125,1.0,280.0335998535156,283.2437438964844,292.0641174316406,295.1609191894531,293.1499938964844,293.1499938964844,280.04998779296875,36049.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996347963809967,1.0,0.0,0.0,3.650575876235962,3.650599956512451,8.892340588317893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.94921875,0.0,1534.1781005859375,1895.4371337890625,0.0,4269.12646484375,0.9054569602012634,1.0,0.0,3.0,1.0,0.0
12242040,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7954009771347046,0.4086932241916656,0.372391939163208,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8854435682296753,0.5713207721710205,0.5447728633880615,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9840158224105836,0.7750471234321594,0.5420441031455994,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.7729538083076477,0.3752840757369995,0.3606162369251251,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.66322922706604,0.234513059258461,1.0820682048797607,284.9444580078125,284.95001220703125,299.5552062988281,289.083984375,297.87939453125,297.2522277832031,284.9455871582031,1.0,0.6805573105812073,0.3655718863010406,0.3655718863010406,1.0,1.0,-3.4849846363067627,0.949625849723816,2.5353589057922363,0.1606260687112808,0.8993946313858032,0.8993946313858032,0.0,242.2025451660156,248.0,49097.3359375,0.0,3854.67529296875,1.0,280.0420227050781,283.2535705566406,292.0650939941406,295.1683959960937,293.1499938964844,293.1499938964844,280.3500061035156,36035.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955677390098572,1.0,0.0,0.0,3.65050745010376,3.650531530380249,8.892006349014991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.7021484375,0.0,1533.9984130859375,1895.4371337890625,0.0,4262.50634765625,0.9054259657859802,1.0,0.0,3.0,1.0,0.0
12242100,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7945270538330078,0.4087412357330322,0.37229785323143,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8843833208084106,0.5711596012115479,0.544470489025116,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.984000027179718,0.777535617351532,0.5436148047447205,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7722962498664856,0.375561386346817,0.3607707917690277,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.6626680493354797,0.2347092628479004,1.082607626914978,285.0809936523437,284.95001220703125,299.5455322265625,289.0864562988281,297.880615234375,297.2581481933594,285.08740234375,1.0,0.6813943982124329,0.3652953505516052,0.3652953505516052,1.0,1.0,-3.487226247787476,0.9495006799697876,2.5377254486083984,0.1598976552486419,0.901598572731018,0.901598572731018,0.0,243.2642517089844,248.0,48095.55859375,0.0,3866.61572265625,1.0,280.298583984375,283.4281311035156,292.0274658203125,295.0074157714844,293.1499938964844,293.1499938964844,280.3500061035156,35926.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875566959381104,1.0,0.0,0.0,3.6521074771881104,3.6521315574646,8.899802423911751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.63720703125,0.0,1534.9627685546875,1895.4371337890625,0.0,4194.0556640625,0.905745804309845,1.0,0.0,3.0,1.0,0.0
12242160,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.794186532497406,0.4090069830417633,0.3725098371505737,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.883855402469635,0.5712501406669617,0.5445085763931274,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.9844530820846558,0.7802697420120239,0.5454847812652588,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.7721231579780579,0.3760523796081543,0.3611871898174286,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.662567675113678,0.2350884824991226,1.0841015577316284,285.1278686523437,284.95001220703125,299.53570556640625,289.0888061523437,297.8838195800781,297.2665405273437,285.1291809082031,1.0,0.6824349164962769,0.3651072382926941,0.3651072382926941,1.0,1.0,-3.4920694828033447,0.9504635334014891,2.5416059494018555,0.1596920043230056,0.903290033340454,0.903290033340454,0.0,244.07847595214844,251.0,48017.50390625,0.0,3883.623046875,1.0,280.3421630859375,283.4782409667969,292.0451965332031,295.0611267089844,293.1499938964844,293.1499938964844,280.04998779296875,35838.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837080836296082,1.0,0.0,0.0,3.655927181243897,3.6559512615203857,8.918428875404061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.17236328125,0.0,1538.5609130859375,1895.4371337890625,0.0,4160.87158203125,0.9065093398094176,1.0,0.0,3.0,1.0,0.0
12242220,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7917822599411011,0.4079667329788208,0.3721378445625305,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8811538219451904,0.5699924230575562,0.5438876748085022,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9836936593055724,0.783532977104187,0.5482897162437439,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7704076170921326,0.3760812878608703,0.3616314530372619,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.6612476110458374,0.2352535277605056,1.086317777633667,284.96990966796875,284.95001220703125,299.5157165527344,289.0932312011719,297.8753662109375,297.2633056640625,284.9688720703125,1.0,0.6845203638076782,0.3647310435771942,0.3647310435771942,1.0,1.0,-3.4974634647369385,0.9510291814804076,2.546434164047241,0.1591618061065673,0.9022537469863892,0.9022537469863892,0.0,246.9330596923828,254.0,49220.8046875,0.0,3914.2294921875,1.0,280.0579528808594,283.2761535644531,292.12896728515625,295.283203125,293.1499938964844,293.1499938964844,279.75,35944.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994782328605652,1.0,0.0,0.0,3.658684730529785,3.6587088108062735,8.931888260121923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.17041015625,0.0,1542.43408203125,1895.4371337890625,0.0,4255.83349609375,0.9071738123893738,1.0,0.0,3.0,1.0,0.0
12242280,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7917822599411011,0.4079667329788208,0.3721378445625305,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8811538219451904,0.5699924230575562,0.5438876748085022,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9836936593055724,0.783532977104187,0.5482897162437439,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7704076170921326,0.3760812878608703,0.3616314530372619,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.6612476110458374,0.2352535277605056,1.086317777633667,284.96990966796875,284.95001220703125,299.5157165527344,289.0932312011719,297.8753662109375,297.2633056640625,284.9688720703125,1.0,0.6845203638076782,0.3647310435771942,0.3647310435771942,1.0,1.0,-3.4974634647369385,0.9510291814804076,2.546434164047241,0.1591618061065673,0.9022537469863892,0.9022537469863892,0.0,246.9330596923828,254.0,49220.8046875,0.0,3914.2294921875,1.0,280.0579528808594,283.2761535644531,292.12896728515625,295.283203125,293.1499938964844,293.1499938964844,279.75,35944.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994782328605652,1.0,0.0,0.0,3.658684730529785,3.6587088108062735,8.931888260121923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.17041015625,0.0,1542.43408203125,1895.4371337890625,0.0,4255.83349609375,0.9071738123893738,1.0,0.0,3.0,1.0,0.0
12242340,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.7870327830314636,0.4056421816349029,0.3704504072666168,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.8761651515960693,0.5673748850822449,0.5418709516525269,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.9807395339012146,0.7851536870002747,0.5497493743896484,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.7666476368904114,0.3750532865524292,0.3610525131225586,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.6580476760864258,0.2345944046974182,1.085038423538208,284.78759765625,284.95001220703125,299.4951477050781,289.0971984863281,297.8561096191406,297.2458190917969,284.78631591796875,1.0,0.6859631538391113,0.3643548488616943,0.3643548488616943,1.0,1.0,-3.492538452148437,0.9482877254486084,2.544250726699829,0.1575807780027389,0.8985676765441895,0.8985676765441895,0.0,251.11740112304688,257.0,50315.19140625,0.0,3926.771484375,1.0,279.7580871582031,283.0521240234375,292.16522216796875,295.399658203125,293.1499938964844,293.1499938964844,280.04998779296875,36140.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654071092605591,3.65409517288208,8.9093754240821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.6201171875,0.0,1538.7552490234375,1895.4371337890625,0.0,4300.0,0.906268298625946,1.0,0.0,3.0,1.0,0.0
12242400,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.7870327830314636,0.4056421816349029,0.3704504072666168,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.8761651515960693,0.5673748850822449,0.5418709516525269,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.9807395339012146,0.7851536870002747,0.5497493743896484,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.7666476368904114,0.3750532865524292,0.3610525131225586,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.6580476760864258,0.2345944046974182,1.085038423538208,284.78759765625,284.95001220703125,299.4951477050781,289.0971984863281,297.8561096191406,297.2458190917969,284.78631591796875,1.0,0.6859631538391113,0.3643548488616943,0.3643548488616943,1.0,1.0,-3.492538452148437,0.9482877254486084,2.544250726699829,0.1575807780027389,0.8985676765441895,0.8985676765441895,0.0,251.11740112304688,257.0,50315.19140625,0.0,3926.771484375,1.0,279.7580871582031,283.0521240234375,292.16522216796875,295.399658203125,293.1499938964844,293.1499938964844,280.04998779296875,36140.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654071092605591,3.65409517288208,8.9093754240821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.6201171875,0.0,1538.7552490234375,1895.4371337890625,0.0,4300.0,0.906268298625946,1.0,0.0,3.0,1.0,0.0
12242460,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.783555805683136,0.4046600461006164,0.369247555732727,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8723957538604736,0.565933108329773,0.5402051210403442,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.979000687599182,0.7886719703674316,0.5518010854721069,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.763861894607544,0.3747642040252685,0.3606007993221283,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6555827260017395,0.2343389689922332,1.0835449695587158,284.94659423828125,284.95001220703125,299.4739990234375,289.1006774902344,297.84918212890625,297.2454833984375,284.9476928710937,1.0,0.6871746778488159,0.3638724386692047,0.3638724386692047,1.0,1.0,-3.4892020225524902,0.9457530379295348,2.5434489250183105,0.1555761694908142,0.8998317122459412,0.8998317122459412,0.0,254.3096160888672,260.0,49133.64453125,0.0,3937.40234375,1.0,280.04205322265625,283.2544860839844,292.0815734863281,295.1877746582031,293.1499938964844,293.1499938964844,280.3500061035156,36031.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954861998558044,1.0,0.0,0.0,3.6521944999694815,3.652218580245972,8.90022761268483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.37158203125,0.0,1535.8465576171875,1895.4371337890625,0.0,4261.8134765625,0.9058004021644592,1.0,0.0,3.0,1.0,0.0
12242520,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.783555805683136,0.4046600461006164,0.369247555732727,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8723957538604736,0.565933108329773,0.5402051210403442,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.979000687599182,0.7886719703674316,0.5518010854721069,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.763861894607544,0.3747642040252685,0.3606007993221283,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6555827260017395,0.2343389689922332,1.0835449695587158,284.94659423828125,284.95001220703125,299.4739990234375,289.1006774902344,297.84918212890625,297.2454833984375,284.9476928710937,1.0,0.6871746778488159,0.3638724386692047,0.3638724386692047,1.0,1.0,-3.4892020225524902,0.9457530379295348,2.5434489250183105,0.1555761694908142,0.8998317122459412,0.8998317122459412,0.0,254.3096160888672,260.0,49133.64453125,0.0,3937.40234375,1.0,280.04205322265625,283.2544860839844,292.0815734863281,295.1877746582031,293.1499938964844,293.1499938964844,280.3500061035156,36031.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954861998558044,1.0,0.0,0.0,3.6521944999694815,3.652218580245972,8.90022761268483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.37158203125,0.0,1535.8465576171875,1895.4371337890625,0.0,4261.8134765625,0.9058004021644592,1.0,0.0,3.0,1.0,0.0
12242580,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.7824282646179199,0.4049427807331085,0.3693410754203796,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.8709276914596558,0.5658310055732727,0.5399150848388672,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.9794617891311646,0.7937499284744263,0.5551427602767944,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.7631263732910156,0.3755238950252533,0.3611645698547363,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.6549923419952393,0.2348949760198593,1.085496187210083,285.1288452148437,284.95001220703125,299.45220947265625,289.1036682128906,297.8529357910156,297.2596435546875,285.1302185058594,1.0,0.6889997720718384,0.3633900284767151,0.3633900284767151,1.0,1.0,-3.496000051498413,0.9464467167854308,2.549553394317627,0.1546078473329544,0.903738498687744,0.903738498687744,0.0,256.18341064453125,263.0,48049.625,0.0,3965.807861328125,1.0,280.34161376953125,283.4781188964844,292.06060791015625,295.07916259765625,293.1499938964844,293.1499938964844,280.04998779296875,35836.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836730360984802,1.0,0.0,0.0,3.657715082168579,3.657739162445069,8.927154340199195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.2265625,0.0,1540.5401611328125,1895.4371337890625,0.0,4160.568359375,0.90690815448761,1.0,0.0,3.0,1.0,0.0
12242640,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.7824282646179199,0.4049427807331085,0.3693410754203796,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.8709276914596558,0.5658310055732727,0.5399150848388672,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.9794617891311646,0.7937499284744263,0.5551427602767944,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.7631263732910156,0.3755238950252533,0.3611645698547363,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.6549923419952393,0.2348949760198593,1.085496187210083,285.1288452148437,284.95001220703125,299.45220947265625,289.1036682128906,297.8529357910156,297.2596435546875,285.1302185058594,1.0,0.6889997720718384,0.3633900284767151,0.3633900284767151,1.0,1.0,-3.496000051498413,0.9464467167854308,2.549553394317627,0.1546078473329544,0.903738498687744,0.903738498687744,0.0,256.18341064453125,263.0,48049.625,0.0,3965.807861328125,1.0,280.34161376953125,283.4781188964844,292.06060791015625,295.07916259765625,293.1499938964844,293.1499938964844,280.04998779296875,35836.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836730360984802,1.0,0.0,0.0,3.657715082168579,3.657739162445069,8.927154340199195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.2265625,0.0,1540.5401611328125,1895.4371337890625,0.0,4160.568359375,0.90690815448761,1.0,0.0,3.0,1.0,0.0
12242700,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7817983031272888,0.4046580195426941,0.3694111108779907,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8701485991477966,0.5654343366622925,0.5398527383804321,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9795784950256348,0.7956133484840393,0.5567809343338013,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7627570629119873,0.3757140636444092,0.3615573048591614,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6547502279281616,0.2350958287715912,1.0870729684829712,285.0111694335937,284.95001220703125,299.4410705566406,289.10498046875,297.8505859375,297.2611389160156,285.0054931640625,1.0,0.6900880336761475,0.3631488382816314,0.3631488382816314,1.0,1.0,-3.5003557205200195,0.9470901489257812,2.5532655715942383,0.1543501019477844,0.9030172228813172,0.9030172228813172,0.0,257.2899475097656,263.0,49099.953125,0.0,3983.482666015625,1.0,280.0986022949219,283.32147216796875,292.1348571777344,295.30865478515625,293.1499938964844,293.1499938964844,280.04998779296875,35888.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904615879058838,1.0,0.0,0.0,3.660040855407715,3.660064935684204,8.938511086853396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.60107421875,0.0,1543.5283203125,1895.4371337890625,0.0,4218.97509765625,0.9074134826660156,1.0,0.0,3.0,1.0,0.0
12242760,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.7801840305328369,0.4038800895214081,0.3689468502998352,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8684340715408325,0.5645495057106018,0.5392693281173706,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9787194132804872,0.7968249320983887,0.557826817035675,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.7615783214569092,0.3755460381507873,0.3616020381450653,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.6538037061691284,0.235038548707962,1.0876199007034302,284.97039794921875,284.95001220703125,299.42974853515625,289.10614013671875,297.8435974121094,297.2563171386719,284.9693908691406,1.0,0.6910294890403748,0.3629215359687805,0.3629215359687805,1.0,1.0,-3.501072406768799,0.946609377861023,2.554463148117065,0.1537960022687912,0.9027116894721984,0.9027116894721984,0.0,259.0411376953125,266.0,49249.015625,0.0,3995.773681640625,1.0,280.057373046875,283.2756042480469,292.1424560546875,295.2991027832031,293.1499938964844,293.1499938964844,279.75,35942.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947710037231444,1.0,0.0,0.0,3.660554170608521,3.6605782508850098,8.941017313190969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.3916015625,0.0,1544.5118408203125,1895.4371337890625,0.0,4255.7373046875,0.9075912237167358,1.0,0.0,3.0,1.0,0.0
12242820,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.775733470916748,0.4015340805053711,0.3672378957271576,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.8638224601745605,0.5619120597839355,0.5372312664985657,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.9757830500602722,0.7982275485992432,0.5591364502906799,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.7581306099891663,0.3745140731334686,0.3610177040100097,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.6508698463439941,0.2343571633100509,1.0862406492233276,284.7881164550781,284.95001220703125,299.4065856933594,289.1080322265625,297.82342529296875,297.2387084960937,284.78680419921875,1.0,0.6924181580543518,0.3624669313430786,0.3624669313430786,1.0,1.0,-3.495789051055908,0.9435120820999146,2.552276849746704,0.1519913077354431,0.8990345001220703,0.8990345001220703,0.0,263.226806640625,269.0,50337.12890625,0.0,4007.313232421875,1.0,279.758056640625,283.0517883300781,292.1763916015625,295.4129333496094,293.1499938964844,293.1499938964844,280.04998779296875,36138.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656018018722534,3.656042098999024,8.918871685636987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.82568359375,0.0,1540.9127197265625,1895.4371337890625,0.0,4300.0,0.906702160835266,1.0,0.0,3.0,1.0,0.0
12242880,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.775733470916748,0.4015340805053711,0.3672378957271576,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.8638224601745605,0.5619120597839355,0.5372312664985657,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.9757830500602722,0.7982275485992432,0.5591364502906799,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.7581306099891663,0.3745140731334686,0.3610177040100097,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.6508698463439941,0.2343571633100509,1.0862406492233276,284.7881164550781,284.95001220703125,299.4065856933594,289.1080322265625,297.82342529296875,297.2387084960937,284.78680419921875,1.0,0.6924181580543518,0.3624669313430786,0.3624669313430786,1.0,1.0,-3.495789051055908,0.9435120820999146,2.552276849746704,0.1519913077354431,0.8990345001220703,0.8990345001220703,0.0,263.226806640625,269.0,50337.12890625,0.0,4007.313232421875,1.0,279.758056640625,283.0517883300781,292.1763916015625,295.4129333496094,293.1499938964844,293.1499938964844,280.04998779296875,36138.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656018018722534,3.656042098999024,8.918871685636987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.82568359375,0.0,1540.9127197265625,1895.4371337890625,0.0,4300.0,0.906702160835266,1.0,0.0,3.0,1.0,0.0
12242940,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.772479772567749,0.4005212485790252,0.3660108745098114,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8603349328041077,0.560440719127655,0.5355415940284729,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9740636348724364,0.8015623688697815,0.5610546469688416,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.755579948425293,0.3742263913154602,0.3605668246746063,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6486015915870667,0.234081357717514,1.084656834602356,284.9465637207031,284.95001220703125,299.38262939453125,289.1093139648437,297.81573486328125,297.2382202148437,284.9476318359375,1.0,0.6935787200927734,0.3620123565196991,0.3620123565196991,1.0,1.0,-3.49212646484375,0.9409466981887816,2.551179885864258,0.1500837504863739,0.900294840335846,0.900294840335846,0.0,266.41485595703125,272.0,49148.44140625,0.0,4017.0224609375,1.0,280.04205322265625,283.2537841796875,292.09051513671875,295.198486328125,293.1499938964844,293.1499938964844,279.75,36030.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955312609672546,1.0,0.0,0.0,3.654173612594605,3.6541976928710938,8.909876214602264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.2861328125,0.0,1538.0462646484375,1895.4371337890625,0.0,4262.1962890625,0.9062424302101136,1.0,0.0,3.0,1.0,0.0
12243000,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.772479772567749,0.4005212485790252,0.3660108745098114,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8603349328041077,0.560440719127655,0.5355415940284729,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9740636348724364,0.8015623688697815,0.5610546469688416,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.755579948425293,0.3742263913154602,0.3605668246746063,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6486015915870667,0.234081357717514,1.084656834602356,284.9465637207031,284.95001220703125,299.38262939453125,289.1093139648437,297.81573486328125,297.2382202148437,284.9476318359375,1.0,0.6935787200927734,0.3620123565196991,0.3620123565196991,1.0,1.0,-3.49212646484375,0.9409466981887816,2.551179885864258,0.1500837504863739,0.900294840335846,0.900294840335846,0.0,266.41485595703125,272.0,49148.44140625,0.0,4017.0224609375,1.0,280.04205322265625,283.2537841796875,292.09051513671875,295.198486328125,293.1499938964844,293.1499938964844,279.75,36030.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955312609672546,1.0,0.0,0.0,3.654173612594605,3.6541976928710938,8.909876214602264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.2861328125,0.0,1538.0462646484375,1895.4371337890625,0.0,4262.1962890625,0.9062424302101136,1.0,0.0,3.0,1.0,0.0
12243060,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.7696356773376465,0.3988759219646454,0.3649960458278656,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.8572848439216614,0.5584627389907837,0.5341359376907349,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.9726467728614808,0.8037899732589722,0.5630654692649841,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.753449559211731,0.3736604154109955,0.3603768646717071,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.6467523574829102,0.2336772233247757,1.0841120481491089,284.7846984863281,284.95001220703125,299.3578796386719,289.1099853515625,297.8025207519531,297.23028564453125,284.7835693359375,1.0,0.6948977112770081,0.3616813123226166,0.3616813123226166,1.0,1.0,-3.490760326385498,0.9394693970680236,2.55129075050354,0.1490547955036163,0.8967574238777161,0.8967574238777161,0.0,269.4461364746094,275.0,50226.1875,0.0,4031.605224609375,1.0,279.7579650878906,283.05126953125,292.15673828125,295.37615966796875,293.1499938964844,293.1499938964844,280.04998779296875,36181.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6481564044952393,3.648180484771729,8.880556947588047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.40966796875,0.0,1532.475830078125,1895.4371337890625,0.0,4300.0,0.9049785137176514,1.0,0.0,3.0,1.0,0.0
12243120,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.7696356773376465,0.3988759219646454,0.3649960458278656,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.8572848439216614,0.5584627389907837,0.5341359376907349,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.9726467728614808,0.8037899732589722,0.5630654692649841,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.753449559211731,0.3736604154109955,0.3603768646717071,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.6467523574829102,0.2336772233247757,1.0841120481491089,284.7846984863281,284.95001220703125,299.3578796386719,289.1099853515625,297.8025207519531,297.23028564453125,284.7835693359375,1.0,0.6948977112770081,0.3616813123226166,0.3616813123226166,1.0,1.0,-3.490760326385498,0.9394693970680236,2.55129075050354,0.1490547955036163,0.8967574238777161,0.8967574238777161,0.0,269.4461364746094,275.0,50226.1875,0.0,4031.605224609375,1.0,279.7579650878906,283.05126953125,292.15673828125,295.37615966796875,293.1499938964844,293.1499938964844,280.04998779296875,36181.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6481564044952393,3.648180484771729,8.880556947588047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.40966796875,0.0,1532.475830078125,1895.4371337890625,0.0,4300.0,0.9049785137176514,1.0,0.0,3.0,1.0,0.0
12243180,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7671987414360046,0.398139625787735,0.3640703856945038,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8546687364578247,0.5573506355285645,0.5328378081321716,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.9714654684066772,0.8068253993988037,0.564828097820282,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7516154050827026,0.3735798597335815,0.3601496517658233,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.6451313495635986,0.2335652112960815,1.0832951068878174,284.9413757324219,284.95001220703125,299.3353881835937,289.1100158691406,297.7972717285156,297.2320556640625,284.94305419921875,1.0,0.6959705352783203,0.3613899946212768,0.3613899946212768,1.0,1.0,-3.488938331604004,0.9379936456680298,2.550944805145264,0.1478873640298843,0.8979797959327698,0.8979797959327698,0.0,272.00897216796875,275.0,49074.90234375,0.0,4042.242431640625,1.0,280.03765869140625,283.25054931640625,292.08465576171875,295.1791687011719,293.1499938964844,293.1499938964844,280.04998779296875,36062.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948038458824158,1.0,0.0,0.0,3.6455461978912354,3.6455700397491455,8.867853011906845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.630859375,0.0,1528.6856689453125,1895.4371337890625,0.0,4256.01611328125,0.9043406248092652,1.0,0.0,3.0,1.0,0.0
12243240,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7670158743858337,0.39809650182724,0.3640349209308624,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8544525504112244,0.5572595000267029,0.5327519178390503,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9714599251747132,0.8073067665100098,0.5651659369468689,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7514895796775818,0.3736176788806915,0.3601839244365692,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6450209617614746,0.2335884273052215,1.083393096923828,284.9461669921875,284.95001220703125,299.332275390625,289.1099853515625,297.7970275878906,297.23297119140625,284.9472961425781,1.0,0.6961527466773987,0.361350268125534,0.361350268125534,1.0,1.0,-3.4893572330474854,0.9380043745040894,2.5513527393341064,0.1478020101785659,0.8980339765548706,0.8980339765548706,0.0,272.2655639648437,278.0,49063.890625,0.0,4044.843505859375,1.0,280.0419921875,283.2557373046875,292.0864562988281,295.185302734375,293.1499938964844,293.1499938964844,280.3500061035156,36053.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943948984146118,1.0,0.0,0.0,3.645444631576538,3.645468473434448,8.867358474162756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.47021484375,0.0,1528.50537109375,1895.4371337890625,0.0,4252.5390625,0.9043081402778624,1.0,0.0,3.0,1.0,0.0
12243300,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7663714289665222,0.3981603980064392,0.3639696538448334,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8536688685417175,0.5571266412734985,0.532494068145752,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.9715454578399658,0.809653639793396,0.5666440725326538,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.751078188419342,0.3739625215530395,0.3604125678539276,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.6446753144264221,0.2338234782218933,1.084141969680786,285.0827331542969,284.95001220703125,299.31915283203125,289.1097106933594,297.79803466796875,297.2394104003906,285.089111328125,1.0,0.6969909071922302,0.3611847162246704,0.3611847162246704,1.0,1.0,-3.491917133331299,0.9383090734481812,2.5536081790924072,0.1475064009428024,0.9002501964569092,0.9002501964569092,0.0,273.2857360839844,278.0,48062.9375,0.0,4057.485595703125,1.0,280.2984313964844,283.43035888671875,292.0499572753906,295.02752685546875,293.1499938964844,293.1499938964844,280.3500061035156,35938.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98651921749115,1.0,0.0,0.0,3.646860361099243,3.646884202957153,8.874247328094498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.34521484375,0.0,1529.2176513671875,1895.4371337890625,0.0,4185.12890625,0.9045820236206056,1.0,0.0,3.0,1.0,0.0
12243360,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293640136719,0.7661339044570923,0.3984218239784241,0.3641851842403412,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.8532737493515015,0.5572192668914795,0.532544732093811,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.9720416069030762,0.8122291564941406,0.5684113502502441,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7510260939598083,0.3745025098323822,0.3608831763267517,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.6446712613105774,0.2342251688241958,1.0857712030410769,285.1295471191406,284.95001220703125,299.3058166503906,289.1092834472656,297.8005676269531,297.2480773925781,285.1308288574219,1.0,0.6980254650115967,0.3609944880008697,0.3609944880008697,1.0,1.0,-3.496885061264038,0.939306616783142,2.557578563690185,0.1473811715841293,0.9019524455070496,0.9019524455070496,0.0,274.1033935546875,281.0,47982.609375,0.0,4075.11767578125,1.0,280.34210205078125,283.48052978515625,292.066650390625,295.0812683105469,293.1499938964844,293.1499938964844,280.04998779296875,35846.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828685522079468,1.0,0.0,0.0,3.650568008422852,3.650592088699341,8.892301366358879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.88916015625,0.0,1532.64892578125,1895.4371337890625,0.0,4153.60791015625,0.9053165912628174,1.0,0.0,3.0,1.0,0.0
12243420,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7641462087631226,0.3973705470561981,0.3638072907924652,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.85108482837677,0.5559549331665039,0.5319232940673828,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9713042378425598,0.8149913549423218,0.5709184408187866,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7497423887252808,0.3745939433574676,0.3613999187946319,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.6437038779258728,0.2344026118516922,1.088098406791687,284.9714050292969,284.95001220703125,299.27838134765625,289.1078491210937,297.7903137207031,297.24493408203125,284.9703063964844,1.0,0.700074315071106,0.3606140315532684,0.3606140315532684,1.0,1.0,-3.502134323120117,0.9397844076156616,2.562350034713745,0.1469449251890182,0.900935709476471,0.900935709476471,0.0,277.0101013183594,284.0,49179.640625,0.0,4105.99560546875,1.0,280.0579833984375,283.27838134765625,292.14532470703125,295.2989196777344,293.1499938964844,293.1499938964844,279.75,35948.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994320273399353,1.0,0.0,0.0,3.653186321258545,3.653210401535034,8.905061577024753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.01416015625,0.0,1536.3272705078125,1895.4371337890625,0.0,4251.90380859375,0.9059464931488036,1.0,0.0,3.0,1.0,0.0
12243480,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7641462087631226,0.3973705470561981,0.3638072907924652,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.85108482837677,0.5559549331665039,0.5319232940673828,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9713042378425598,0.8149913549423218,0.5709184408187866,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7497423887252808,0.3745939433574676,0.3613999187946319,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.6437038779258728,0.2344026118516922,1.088098406791687,284.9714050292969,284.95001220703125,299.27838134765625,289.1078491210937,297.7903137207031,297.24493408203125,284.9703063964844,1.0,0.700074315071106,0.3606140315532684,0.3606140315532684,1.0,1.0,-3.502134323120117,0.9397844076156616,2.562350034713745,0.1469449251890182,0.900935709476471,0.900935709476471,0.0,277.0101013183594,284.0,49179.640625,0.0,4105.99560546875,1.0,280.0579833984375,283.27838134765625,292.14532470703125,295.2989196777344,293.1499938964844,293.1499938964844,279.75,35948.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994320273399353,1.0,0.0,0.0,3.653186321258545,3.653210401535034,8.905061577024753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.01416015625,0.0,1536.3272705078125,1895.4371337890625,0.0,4251.90380859375,0.9059464931488036,1.0,0.0,3.0,1.0,0.0
12243540,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.7601202130317688,0.3950105905532837,0.3620973527431488,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.8469645977020264,0.5533080697059631,0.5298879742622375,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.9682878851890564,0.8158657550811768,0.5718995928764343,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.746692419052124,0.3735820651054382,0.360849529504776,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.641119658946991,0.2337268441915512,1.086790919303894,284.7885437011719,284.95001220703125,299.25,289.10565185546875,297.76837158203125,297.2265625,284.78717041015625,1.0,0.7014465928077698,0.3602335453033447,0.3602335453033447,1.0,1.0,-3.4965858459472656,0.9368326663970948,2.559753179550171,0.1454476416110992,0.8972576260566711,0.8972576260566711,0.0,281.2618408203125,272.0,50261.4453125,0.0,4117.07958984375,1.0,279.75836181640625,283.0541076660156,292.1740417480469,295.4072265625,293.1499938964844,293.1499938964844,280.04998779296875,36143.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64846134185791,3.64848518371582,8.882041129254503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.32666015625,0.0,1532.5301513671875,1895.4371337890625,0.0,4300.0,0.9050164222717284,1.0,0.0,3.0,1.0,0.0
12243600,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.7601202130317688,0.3950105905532837,0.3620973527431488,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.8469645977020264,0.5533080697059631,0.5298879742622375,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.9682878851890564,0.8158657550811768,0.5718995928764343,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.746692419052124,0.3735820651054382,0.360849529504776,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.641119658946991,0.2337268441915512,1.086790919303894,284.7885437011719,284.95001220703125,299.25,289.10565185546875,297.76837158203125,297.2265625,284.78717041015625,1.0,0.7014465928077698,0.3602335453033447,0.3602335453033447,1.0,1.0,-3.4965858459472656,0.9368326663970948,2.559753179550171,0.1454476416110992,0.8972576260566711,0.8972576260566711,0.0,281.2618408203125,272.0,50261.4453125,0.0,4117.07958984375,1.0,279.75836181640625,283.0541076660156,292.1740417480469,295.4072265625,293.1499938964844,293.1499938964844,280.04998779296875,36143.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64846134185791,3.64848518371582,8.882041129254503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.32666015625,0.0,1532.5301513671875,1895.4371337890625,0.0,4300.0,0.9050164222717284,1.0,0.0,3.0,1.0,0.0
12243660,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.761069655418396,0.3937941491603851,0.3604985773563385,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8481243848800659,0.5516210794448853,0.5278034210205078,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.9715865850448608,0.8185051083564758,0.573181688785553,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7481093406677246,0.3731188178062439,0.3600377142429352,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.6421796083450317,0.2332641035318374,1.0834485292434692,284.9427185058594,284.95001220703125,299.2176818847656,289.1005554199219,297.7564392089844,297.2232360839844,284.94354248046875,1.0,0.6983725428581238,0.3598186075687408,0.3598186075687408,1.0,1.0,-3.488694429397583,0.9330459237098694,2.5556485652923584,0.1434299051761627,0.8984427452087402,0.8984427452087402,0.0,277.614013671875,260.0,49022.35546875,0.0,4075.036865234375,1.0,280.0419921875,283.2525634765625,292.0827331542969,295.1860046386719,293.1499938964844,293.1499938964844,280.3500061035156,36036.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956961274147034,1.0,0.0,0.0,3.646443128585816,3.6464672088623047,8.872218018041167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.7236328125,0.0,1529.4849853515625,1895.4371337890625,0.0,4263.59619140625,0.9045164585113524,1.0,0.0,3.0,1.0,0.0
12243720,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.761069655418396,0.3937941491603851,0.3604985773563385,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8481243848800659,0.5516210794448853,0.5278034210205078,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.9715865850448608,0.8185051083564758,0.573181688785553,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7481093406677246,0.3731188178062439,0.3600377142429352,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.6421796083450317,0.2332641035318374,1.0834485292434692,284.9427185058594,284.95001220703125,299.2176818847656,289.1005554199219,297.7564392089844,297.2232360839844,284.94354248046875,1.0,0.6983725428581238,0.3598186075687408,0.3598186075687408,1.0,1.0,-3.488694429397583,0.9330459237098694,2.5556485652923584,0.1434299051761627,0.8984427452087402,0.8984427452087402,0.0,277.614013671875,260.0,49022.35546875,0.0,4075.036865234375,1.0,280.0419921875,283.2525634765625,292.0827331542969,295.1860046386719,293.1499938964844,293.1499938964844,280.3500061035156,36036.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956961274147034,1.0,0.0,0.0,3.646443128585816,3.6464672088623047,8.872218018041167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.7236328125,0.0,1529.4849853515625,1895.4371337890625,0.0,4263.59619140625,0.9045164585113524,1.0,0.0,3.0,1.0,0.0
12243780,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.7662072777748108,0.3936471939086914,0.3598644137382507,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8536054491996765,0.5510315299034119,0.5267056226730347,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.9794940948486328,0.8225401043891907,0.5755356550216675,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.7533069849014282,0.3734768331050873,0.3598700761795044,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.6464566588401794,0.2333651781082153,1.0817103385925293,285.1160888671875,284.95001220703125,299.1788024902344,289.0905456542969,297.7521057128906,297.23248291015625,285.1170654296875,1.0,0.6938496232032776,0.3594036698341369,0.3594036698341369,1.0,1.0,-3.487143993377685,0.931270182132721,2.5558736324310303,0.1420014500617981,0.9021227955818176,0.9021227955818176,0.0,268.98699951171875,248.0,47830.4453125,0.0,4019.7099609375,1.0,280.3415832519531,283.4695129394531,292.048828125,295.0599975585937,293.1499938964844,293.1499938964844,280.04998779296875,35848.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984178364276886,1.0,0.0,0.0,3.65155839920044,3.6515824794769287,8.897127372620162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.9501953125,0.0,1533.7666015625,1895.4371337890625,0.0,4164.9365234375,0.905537247657776,1.0,0.0,3.0,1.0,0.0
